Year,Month,Day,V-TWAS_gal,V-PS_gal,V-HSW_gal,Dig1-T_degF,Dig2-T_degF,Dig1-pH,Dig2-pH,FOG_gal,SRT,HSW-VS_percent,HSW-COD_mgL,Dig1-alk_mgL,Dig2-alk_mgL,Dig1-VFA_mgL,Dig2-VFA_mgL,Dig1-FOS-TAC,Dig2-FOS-TAC,Q-influent_MGD,BOD-influent_mgL,TWAS-VS_percent,PS-VS_percent,Biogas
2020,1,1,4583,15412,0,95.5,95.4,7.07,7.06,0,42.9,0,0,4399,4214,,,,,2.7,108,3.7,1.9,43.3
2020,1,2,7690,17232,0,95.3,95.4,7.31,7.24,7328,26.6,0,0,4285,4187,,,,,2.85,135,3.66,1.9,62.8
2020,1,3,2516,15412,0,95.2,95.4,7.23,7.21,15537,25.6,0,0,4269,4084,,,,,2.7,184,3.56,2.3,53
2020,1,4,2429,15865,0,94.9,95.1,6.92,6.99,0,46.9,0,0,,,,,,,2.58,253,3.53,,41.9
2020,1,5,2447,15556,0,95.7,95.7,6.98,6.98,0,47.7,0,0,,,,,,,2.69,135.7,3.49,,32.5
2020,1,6,2818,15757,0,95.6,95.5,7.13,7.05,7948,32.3,0,0,,,,,,,2.81,153,3.47,3.26,57.8
2020,1,7,3843,11511,0,95.4,95.6,7.13,7.08,0,55.9,0,0,,,,,,,2.82,401,3.41,2.79,37.3
2020,1,8,2205,9881,0,95.9,95.9,7.12,7.44,15700,30.9,0,0,4323,4139,,,,,2.81,649.6,3.15,2.81,50.7
2020,1,9,2917,10708,0,95.7,95.1,7.16,7.16,2500,53.2,0,0,4529,4502,,,,,2.91,549,3.44,2.41,48.2
2020,1,10,3350,9600,0,95.6,95.8,7.2,7.08,12300,34,0,0,4545,4518,,,,,3.29,663,3.63,2.72,56.2
2020,1,11,3216,18326,0,95.7,95.7,7.11,7.08,0,39.8,0,0,4769,4223,,,,,3.18,672,3.94,,56.7
2020,1,12,3730,10591,0,95.9,95.8,7.12,7.18,0,59.9,0,0,4730,4240,,,,,2.81,558,4.5,,47.4
2020,1,13,4702,10180,0,95.5,95.6,7.2,7.16,13000,30.8,0,0,4862,4422,,,,,2.99,339,3.16,2.92,84.4
2020,1,14,5037,19700,0,95.6,95.4,7.18,7.11,15250,21.5,0,0,4769,4350,,,,,3.12,461,3.64,2.86,87.4
2020,1,15,6425,12269,0,95.5,95.4,7.06,7.02,9000,31,0,0,4774,4372,,,,,3.03,841,3.46,3.1,82.3
2020,1,16,8938,15977,0,95.7,95.3,7.23,7.23,2400,31.4,0,0,4840,4444,,,,,2.92,636,3.37,2.9,69.4
2020,1,17,7398,10896,0,95.3,95.8,7.06,7.04,4000,38.5,0,0,4868,4570,,,,,2.9,500,3.13,3.18,72.7
2020,1,18,6644,12617,0,95.4,95.7,6.96,7.02,0,44.5,0,0,4364,4499,,,,,3.05,398,3.7,,47.2
2020,1,19,6698,11836,0,95.4,95.4,6.56,6.55,0,46.3,0,0,4533,4403,,,,,2.73,669,2.9,,39.6
2020,1,20,5590,15139,0,95.5,95.8,6.53,6.62,9500,28.4,0,0,4652,4381,,,,,2.8,364,2.81,2.62,60.5
2020,1,21,6182,9811,0,95.3,95.2,7.18,7.13,15000,27.7,0,0,4685,4403,,,,,2.9,304,2.63,2.88,52
2020,1,22,6203,9983,0,95.6,95.8,7.09,7.05,6500,37.8,0,0,4719,4477,,,,,2.95,705,2.94,2.73,68
2020,1,23,9172,7615,0,95.5,95.3,7.22,7.08,8044,34.6,0,0,5210,4539,,,,,2.92,450,2.89,,73.5
2020,1,24,7577,8486,0,95.3,95.1,7.16,7.05,7300,36.7,0,0,4697,4443,,,,,3.11,423,2.99,2.26,87.8
2020,1,25,7734,5573,0,95.4,95.8,7.27,7.22,0,64.5,0,0,,,,,,,3.06,346,3.27,,55.4
2020,1,26,8476,5628,0,95.2,95.2,7.19,7.28,0,60.8,0,0,,,,,,,2.86,476,3.32,,42.3
2020,1,27,13378,9082,0,95.8,95.7,7.27,7.26,13450,23.9,0,0,,,,,,,2.83,232,3.34,2.64,35.5
2020,1,28,6964,16947,0,95.3,95.3,7.25,7.27,11000,24.6,0,0,,,,,,,2.8,422,3.2,2.47,74.2
2020,1,29,6818,9546,0,95.6,95.8,7.17,7.19,7734,35.6,0,0,4279,4110,,,,,2.94,446,3.39,2.84,77.6
2020,1,30,11564,9062,0,95.7,95.2,7.2,7.11,12000,26.3,0,0,4343,4147,,,,,2.8,704,3.41,1.97,52.5
2020,1,31,8818,7762,0,95.7,95.5,7.1,7.05,10918,31.2,0,0,4352,4124,,,,,2.83,516,3.28,1.75,78.9
2020,2,1,6325,9339,0,95.4,95.3,7.09,7.02,0,54.8,0,0,4360,4318,,,,,3.1,540,,2.95,63.1
2020,2,2,6375,9303,0,95.3,95.5,7.04,7.01,0,54.7,0,0,4454,4346,,,,,3.69,431,3.5,,42.8
2020,2,3,8063,9410,0,95.9,95.6,7.18,7.13,11124,30,0,0,4585,4393,,,,,3.61,369,3.35,3.2,49.6
2020,2,4,9236,9261,0,95.6,95.3,7.3,7.26,16412,24.6,0,0,4655,4407,,,,,3.46,290,3.21,3.8,66.6
2020,2,5,6998,9830,0,95.6,95.8,7.09,7.12,14423,27.5,0,0,4510,4482,,,,,3.35,458,3.2,3.26,65.3
2020,2,6,10537,9935,0,95.3,95.2,7.1,7.07,8500,29.6,0,0,4669,4346,,,,,3.27,542,3.32,2.99,52
2020,2,7,13361,11237,0,95.9,95.8,7.26,7.26,10349,24.6,0,0,4613,4426,,,,,3.18,585,3.9,3.9,60.3
2020,2,8,12428,9746,0,95.5,95.7,7.17,7.12,0,38.7,0,0,4471,4392,,,,,3.04,601,2.34,,53.7
2020,2,9,12169,8532,0,95.7,95.4,7.12,7.08,0,41.4,0,0,4504,4326,,,,,2.94,382,3.48,,43.1
2020,2,10,11280,10939,0,95.6,95.4,7.09,7.05,5000,31.5,0,0,4790,4420,,,,,2.99,145,3.51,2.21,50.4
2020,2,11,11749,10792,0,95.8,95,7.16,7.13,5000,31.2,0,0,4748,4612,,,,,2.97,178,3.5,2.46,45.4
2020,2,12,12009,9752,0,95.3,95.5,7.24,7.17,9550,27.4,0,0,4739,4650,,,,,3.1,502,3.55,2.54,69.4
2020,2,13,15963,10618,0,95.9,95.7,7.22,7.26,0,32.3,0,0,4617,4701,,,,,2.92,813,3.55,2.37,55.3
2020,2,14,12506,10263,0,95.6,95.2,7.31,7.29,12900,24.1,0,0,4917,4678,,,,,2.97,624,3.56,2.58,70.7
2020,2,15,11998,6817,0,95.5,95.5,7.21,7.19,0,45.6,0,0,4701,4767,,,,,3.02,665,3.78,,52.1
2020,2,16,11537,9533,0,95.3,95.5,7.13,7.16,0,40.7,0,0,4894,4960,,,,,2.83,659,3.93,,46.8
2020,2,17,11292,12499,0,95.6,95.5,7.19,7.17,0,36.1,0,0,5064,5088,,,,,2.96,478,3.83,,45.5
2020,2,18,11140,11159,0,95.7,95.4,7.3,7.23,11000,25.8,0,0,5111,4965,,,,,2.96,210,3.69,2.47,79.3
2020,2,19,10486,11252,0,95.8,95.3,7.41,7.42,5875,31.1,0,0,5050,5154,,,,,2.84,406,3.66,2.68,73.5
2020,2,20,12412,12980,0,95.3,95.5,7.38,7.29,2000,31.3,0,0,4894,5064,,,,,2.79,375,3.66,2.69,73
2020,2,21,14807,12577,0,95.7,95.4,7.43,7.34,5000,26.5,0,0,5012,5135,,,,,2.87,410,3.69,2.96,94.4
2020,2,22,10483,10262,0,95.6,95.8,7.29,7.23,0,41.4,0,0,5206,4977,,,,,2.88,549,3.8,,63.5
2020,2,23,12027,9883,0,95.9,95.7,7.22,7.21,0,39.2,0,0,5065,5196,,,,,2.9,818,3.95,,52.5
2020,2,24,12028,8948,0,95.7,95.4,7.23,7.26,16600,22.8,0,0,5327,5235,,,,,2.76,649,3.79,2.86,74.3
2020,2,25,11853,8513,0,95.6,95.6,7.3,7.26,3200,36.4,0,0,5220,4948,,,,,2.73,651,3.91,2.38,58.9
2020,2,26,11771,7570,0,95.3,95.7,7.3,7.29,12375,27.1,0,0,5293,5186,,,,,2.73,931,3.97,2.69,62.4
2020,2,27,15590,11929,0,95.6,95.6,7.22,7.22,0,31.2,0,0,4768,5045,,,,,2.73,417,3.98,2.86,52.4
2020,2,28,11571,12948,0,95.7,95.7,7.34,7.28,10500,24.5,0,0,5308,5434,,,,,2.67,930,4.7,2.51,76.4
2020,2,29,11647,15114,0,95.2,95.5,7.13,7.14,0,32.1,0,0,,,,,,,2.65,530,4.2,,68.4
2020,3,1,11352,16376,0,95.1,95.8,7.21,7.15,0,30.9,0,0,5232,5035,,,,,2.8,520,4.4,,52.4
2020,3,2,11024,22393,0,95.2,95.4,7.17,7.17,9580,20,0,0,5261,5194,,,,,2.61,450,4.4,2.67,79.3
2020,3,3,10162,13410,0,95.7,95.3,7.29,7.15,3500,31.7,0,0,5246,5074,,,,,2.78,442.96,3.95,1.99,66.5
2020,3,4,10097,23107,0,95.7,95.8,7.3,7.26,13080,18.5,0,0,5160,5290,,,,,2.6,461,3.96,2.3,75.2
2020,3,5,13374,15694,0,95.6,95.4,7.26,7.24,2500,27.2,0,0,4949,5179,,,,,2.75,555,3.93,2.54,74.7
2020,3,6,9034,13060,0,95.5,95.8,7.31,7.31,7300,29.2,0,0,5088,4997,,,,,2.72,1000,4.4,2.29,50.8
2020,3,7,10473,15946,0,95.4,95.5,7.37,7.38,0,32.5,0,0,5091,5148,,,,,2.64,760,4.17,,76.1
2020,3,8,9649,13998,0,95.2,95.4,7.47,7.27,0,36.3,0,0,4924,4976,,,,,2.5,411,4.4,,55.5
2020,3,9,10344,15565,0,95.2,95.4,7.31,7.33,7700,25.5,0,0,5095,5043,,,,,5.08,292,3.96,2.4,66.8
2020,3,10,11062,13560,0,95.8,95.6,7.24,7.26,16300,21,0,0,5052,5014,,,,,4.07,310,4.1,2.87,74
2020,3,11,9646,17991,0,95.5,95.7,7.22,7.22,15300,20,0,0,5043,4910,,,,,3.6,346,3.97,3.3,90.8
2020,3,12,12628,22313,0,95.2,95.7,7.29,7.28,4330,21.8,0,0,5119,4972,,,,,3.4,380,4.4,3.25,87.7
2020,3,13,8576,18052,0,95.7,95.7,7.24,7.16,10000,23.4,0,0,5029,4824,,,,,3.11,400,3.89,3.3,69.8
2020,3,14,7747,19590,0,95.7,95.5,7.24,7.23,0,31.4,0,0,5352,5373,,,,,3.06,287,3.82,,51.4
2020,3,15,8218,18766,0,95.6,95.7,7.15,7.21,0,31.8,0,0,5260,5347,,,,,3.04,413,3.78,,49.3
2020,3,16,7521,15811,13036,95.6,95.6,7.28,7.27,16200,21.7,5.62,260000,5316,5378,,,,,3.06,384,3.8,3.79,55.7
2020,3,17,6856,15904,9697,95.1,95.5,7.29,7.23,7200,28.6,5.62,260000,5224,5337,,,,,3.12,374,3.64,4.32,58.8
2020,3,18,7647,15261,3823,95.8,95.9,7.29,7.28,5000,30.7,5.62,260000,5250,5311,,,,,3.53,737,3.78,4.4,54.1
2020,3,19,10460,19136,2652,95.7,95.7,7.28,7.25,0,29,5.62,260000,5214,5357,,,,,3.4,410,3.9,4.5,54
2020,3,20,7049,18781,5810,95.5,95.9,7.33,7.26,15300,20.9,5.62,260000,5148,5347,,,,,3.54,336,3.98,4.13,53.9
2020,3,21,7260,23096,0,95.5,95.1,7.26,7.26,0,28.3,5.62,260000,5018,5170,,,,,3.25,338,3.98,,51.8
2020,3,22,7018,18979,0,95.6,95.6,7.23,7.25,0,33,5.62,260000,5086,5321,,,,,3.15,155,3.87,,46.9
2020,3,23,6776,20778,19188,95.2,95.3,7.13,7.14,20200,18,5.62,260000,5039,5243,,,,,3.43,153.6,3.83,3.3,70.9
2020,3,24,7226,22809,10231,95.9,95.5,7.04,7.03,1200,27.5,5.62,260000,5165,5285,,,,,3.4,378,3.67,3.1,73.4
2020,3,25,7415,22474,24302,95.6,95.7,7.3,7.26,16200,18.6,5.62,260000,4971,5186,,,,,3.41,455,3.85,3.28,80.7
2020,3,26,8915,19002,12458,95.7,95.4,7.33,7.27,4000,26.9,5.62,260000,5139,5259,,,,,3.42,167,3.4,3.25,64.2
2020,3,27,6840,14438,0,95.1,95.3,7.3,7.31,4200,33.7,5.62,260000,5196,5306,,,,,3.63,436,3.83,2.1,38
2020,3,28,5890,16503,0,95.5,95.6,7.14,7.13,0,38.3,5.62,260000,,,,,,,4.13,232,4.7,,37
2020,3,29,4854,18332,0,95.5,95.3,7.16,7.18,0,37,5.62,260000,,,,,,,3.43,346,2.99,,31.8
2020,3,30,8070,21308,4796,95.3,95.7,7.25,7.25,4398,25.4,5.62,260000,,,,,,,3.59,132,3.22,2.41,43.2
2020,3,31,9501,16196,6304,95.3,95.5,7.26,7.26,6000,27.1,5.62,260000,,,,,,,3.66,325,4.1,2.32,52.2
2020,4,1,7989,13553,12706,95.6,95.7,7.23,7.23,17000,25.1,5.62,260000,4954,5163,,,,,3.58,466,4.21,2.5,63.2
2020,4,2,11797,16101,8784,95.7,95.7,7.23,7.2,1440,23.4,6.28,260000,4954,5241,,,,,3.64,352,4.28,3.18,69.1
2020,4,3,7005,13009,3304,95.5,95.5,7.2,7.16,7983,36.8,5.25,260000,5029,5259,,,,,3.54,444,4.25,2.4,55.9
2020,4,4,7317,14790,0,,95.9,7.11,7.07,0,38.8,,260000,5082,5334,,,,,3.47,403,,,47.3
2020,4,5,6640,11871,0,95.4,95.8,7.01,7.06,0,46.4,,260000,5232,5367,,,,,3.34,264,4.25,,41.4
2020,4,6,6687,11949,12591,95.4,95.3,7.24,7.21,15000,27.5,3.33,260000,5249,5410,,,,,3.44,167,4.2,2.72,60.4
2020,4,7,7385,14155,5038,95.7,95.5,7.25,7.21,0,32.3,2.49,260000,5157,5232,,,,,3.6,200,3.84,2.86,64.9
2020,4,8,5637,13486,8907,95.5,95.5,7.28,7.24,12400,30.6,4.21,260000,5286,5206,,,,,3.56,409,3.58,2.97,61.5
2020,4,9,7638,13967,0,95.9,95.4,7.31,7.24,0,39.7,4.21,260000,5297,5222,,,,,3.66,292,3.41,3.5,52.2
2020,4,10,5806,13950,0,95.6,95.7,7.31,7.28,11861,43.4,1.65,260000,5297,5286,,,,,3.7,427,3.56,3.46,64.1
2020,4,11,6074,13702,0,95.3,95.7,7.22,7.21,0,43.4,,260000,5270,5318,,,,,3.58,157,3.82,,50.4
2020,4,12,5856,13671,997,95.6,95.7,7.26,7.24,0,41.8,,260000,5249,5297,,,,,4.03,144,3.85,,42.6
2020,4,13,5547,14665,8763,95.3,95.3,7.26,7.21,19500,29.6,4.47,260000,5286,5313,,,,,3.94,,3.79,3.34,94.4
2020,4,14,5328,14340,21183,95.2,95.6,7.19,7.18,26200,21,1.91,55600,4034,3877,,,,,3.72,393,3.57,4.26,100.8
2020,4,15,5834,14604,11946,95.5,95.8,7.23,7.21,6000,26.5,2.75,77550,3921,3847,,,,,3.79,371,3.26,3.18,77.1
2020,4,16,6294,13856,12876,95.9,95.8,7.27,7.21,14800,26,,70525,4290,3950,,,,,3.64,265,3.24,3.22,61.6
2020,4,17,5560,14128,11847,95.9,95.9,7.19,7.15,5000,27.2,2.73,77225,3069,3005,,,,,4.09,302,3.1,3.3,59.6
2020,4,18,5247,13713,0,95.2,95.7,7.14,7.1,0,45.3,,,5253,5263,,,,,3.8,209.6,3.24,,41.7
2020,4,19,5251,13781,0,95.8,95.1,7.17,7.1,0,45.1,,,5171,5197,,,,,3.39,305,3.24,,35.8
2020,4,20,5653,14057,7081,95.3,95.5,7.24,7.18,11900,32,,106600,5166,5274,,,,,3.61,181,3.48,1.85,43.1
2020,4,21,5077,14364,5456,95.8,95.5,7.22,7.16,1700,34.5,7.28,173100,4809,4611,2245,2232,0.47,0.48,3.6,281,3.81,2.24,58.9
2020,4,22,5403,14196,11109,95.3,95.6,7.26,7.17,15000,27.9,3.91,95850,4949,4552,2274,1842,0.46,0.4,3.58,520,3.48,2.43,65.8
2020,4,23,6218,14329,0,95.6,95.4,7.27,7.21,2400,41.8,,92450,5027,4704,1876,1660,0.37,0.35,3.52,348,3.6,2.25,62.8
2020,4,24,6219,15447,0,95.4,95.9,7.29,7.24,14500,39.6,,58650,4942,4784,2000,2183,0.4,0.46,4.04,409,3.73,2.92,42.5
2020,4,25,5746,18560,0,95.1,95.2,7.28,7.25,0,35.3,,,,,,,,,3.37,291,3.73,,45.6
2020,4,26,5814,13440,1590,95.6,95.6,7.24,7.22,0,41.2,,,,,,,,,3.09,286,3.72,,43.7
2020,4,27,5799,13875,18439,95.3,95.6,7.18,7.18,22883,22.5,3.99,140475,5417,5470,1676,2266,0.31,0.41,3.26,168,3.6,3.23,85.7
2020,4,28,5955,14205,18409,95.3,95.6,7.21,7.19,6400,22.2,6.35,132550,5470,5242,1477,2050,0.27,0.39,3.43,437,3.31,1.78,89.3
2020,4,29,5349,14106,13744,95.7,95.6,7.25,7.23,14630,25.8,3.69,102125,5005,5075,2299,2548,0.46,0.5,3.4,420,3.19,3,81.7
2020,4,30,6658,14173,6750,95.4,95.2,7.23,7.21,2541,31.1,,,5069.5585,5212.18675,2091.3,2307.1,0.41,0.44,3.24,409,3.8,2.92,62.7
2020,5,1,5720,13832,10304,95.8,95.5,7.2,7.15,12281,28.7,0.86,37575,5345,5297,2332,2224,0.44,0.42,3.08,196,3,2.69,59
2020,5,2,6102,13612,12681,95.2,95.8,7.1,7.09,6760,26.5,,,,,,,,,2.97,555,3.17,,74.5
2020,5,3,6173,13832,1,95.7,95.3,7.29,7.22,0,42.9,,,,,,,,,2.75,361,,,41
2020,5,4,6133,14104,11110,95.4,95.7,7.3,7.22,21760,27.4,4.54,,5302,5347,904,954,0.17,0.18,2.87,158,3,2.13,56.9
2020,5,5,5827,13716,14240,95.7,95.5,7.2,7.15,8408,25.4,5.19,101900,5242,5255,713,797,0.14,0.15,3.68,177,2.94,3.15,89.2
2020,5,6,5877,13866,19535,95.4,95.6,7.29,7.23,24960,21.8,1.16,179025,4874,4927,2141,2017,0.44,0.41,3.24,422,3.13,3.34,123.9
2020,5,7,7218,13788,29847,95.5,95.8,7.18,7.14,8931,16.9,1.73,36900,5207,4777,1477,2291,0.28,0.48,3.17,337,,,155.6
2020,5,8,5202,13548,22316,95.9,95.6,7.13,7.06,24328,20.9,9.27,,5257,5082,1560,1444,0.3,0.28,3.12,662,2.97,4.78,186.3
2020,5,9,4864,13690,18432,95.3,95.2,7.29,7.21,6576,23.2,,,,,,,,,2.72,844,2.85,,204.8
2020,5,10,5440,13679,7184,95.6,95.4,7.26,7.23,0,32.6,,,5103,4979,2125,1751,0.42,0.35,2.7,258,2.92,,202.7
2020,5,11,4752,12571,0,95.9,95.5,7.45,7.44,12688,49.5,7.65,,5873,5575,1245,2125,0.21,0.38,2.71,165,3.2,3.28,120
2020,5,12,4545,10067,10205,95.6,95.7,7.4,7.4,10547,34.6,4.74,,5843,5770,1535,2523,0.26,0.44,2.7,134,,3.74,75.3
2020,5,13,3597,17380,18430,95.5,95.6,7.34,7.33,13552,21.8,1.44,,5920,5402,1519,1884,0.26,0.35,2.7,364,1.88,3.23,111.9
2020,5,14,5003,15219,15684,95.1,95.9,7.44,7.4,8312,23.9,6.32,141625,5655,5845,2208,2158,0.39,0.37,3.82,330,1.38,3.3,122
2020,5,15,3430,16759,12579,95.8,95.7,7.41,7.42,19393,26.2,5.45,,5678,5472,2506,2681,0.44,0.49,4.38,315,1.39,4.34,118.8
2020,5,16,3514,13250,5824,95.3,95.5,7.43,7.42,0,38,,,,,,,,,3.29,234,1.67,,75.3
2020,5,17,3993,13570,5821,95.4,95.7,7.44,7.43,0,36.7,,,5735,5818,2473,2498,0.43,0.43,3.74,366,1.75,,61.4
2020,5,18,3401,13691,8210,95.7,95.3,7.45,7.4,25027,33.9,4.28,1123025,5968,5750,2432,2855,0.41,0.5,3.45,74.8,1.97,4.1,55.7
2020,5,19,3439,14121,31414,95.2,95.8,7.46,7.34,11200,17.5,2.98,106550,5928,5820,2224,2930,0.38,0.5,3.39,409,2.1,2.63,101.7
2020,5,20,3525,14133,20494,95.7,95.6,7.5,7.4,24350,22.5,2.15,71175,6413,6283,1552,1452,0.24,0.23,3.31,618,2.27,2.88,98.7
2020,5,21,5451,14139,13432,95.2,95.4,7.59,7.45,1000,26,2.94,64550,6208,5537,1983,1793,0.32,0.32,3.28,376,2.44,2.91,78
2020,5,22,3952,14178,0,95.8,95.7,7.43,7.35,7200,47.3,7.24,198825,6706,5998,821,2606,0.12,0.43,3.07,430,2.29,3.4,62.9
2020,5,23,4420,13503,0,95.6,95.5,7.55,7.42,0,47.9,,,,,,,,,2.98,330,2.66,,42.5
2020,5,24,3815,13635,0,95.7,95.8,7.42,7.38,0,49.2,,,5645,5578,2133,2672,0.38,0.48,2.84,293,2.72,,34.1
2020,5,25,3797,13735,0,95.9,95.6,7.4,7.34,0,48.9,,,5658,5332,2656,2805,0.47,0.53,3.19,144,2.8,,28.9
2020,5,26,4966,15362,13082,95.8,95.5,7.28,7.26,15000,25.7,7.56,,5718,5332,2697,2789,0.47,0.52,3.71,138,2.99,4.52,73.8
2020,5,27,4795,16665,18374,95.7,95.4,7.29,7.24,16500,21.5,7.44,230900,5600,5212,1660,2058,0.3,0.39,3.46,148,3.2,0.41,129
2020,5,28,6814,12580,14100,95.1,95.5,7.3,7.31,15735,25.6,5.66,184250,5317,5080,1975,2042,0.37,0.4,4.13,185,3.21,4.69,134.4
2020,5,29,5178,12624,9438,95.6,95.9,7.4,7.36,17997,31.5,5.2,116750,5535,5272,1817,2050,0.33,0.39,3.86,196,3.31,5.29,89.7
2020,5,30,4879,9738,8345,95.2,95.1,7.39,7.38,0,37.4,,,,,,,,,3.44,178,3.34,,67.3
2020,5,31,4836,9376,8345,95.1,95.8,7.32,7.3,0,38,,,5955,5845,2158,2299,0.36,0.39,3.21,103,3.18,,68.4
2020,6,1,4630,11200,9438,95.2,95.7,7.45,7.39,10000,34,6.38,,6068,5900,1950,2755,0.32,0.47,3.3,110,3.11,2.63,77.4
2020,6,2,6977,9819,6679,95.2,95.3,7.43,7.39,0,36.5,6.34,,6293,5950,1718,2000,0.27,0.34,3.43,249,3.17,3.85,54.5
2020,6,3,5094,11628,6425,95.4,95.4,7.45,7.37,7000,37.1,7.64,63350,6055,5768,1627,1834,0.27,0.32,3.79,265,2.95,1.9,39.6
2020,6,4,6456,15306,7370,95.2,95.7,7.47,7.38,0,29.5,,142375,6080,5945,1992,1950,0.33,0.33,3.55,307,2.91,1.83,64.8
2020,6,5,6174,9154,6121,95.3,95.5,7.46,7.41,5000,40,9,85975,5888,5680,1967,2614,0.33,0.46,3.55,517,3.5,3.5,62.2
2020,6,6,6280,5299,5662,95.4,95.3,7.34,7.34,0,49.8,9.65,,,,,,,,3.4,447,3.15,,59
2020,6,7,6153,7973,6390,95.7,95.3,7.39,7.34,0,41.8,,,6020,5675,1726,1942,0.29,0.34,3.274,464,3.1,,61.8
2020,6,8,7019,13904,8669,95.2,95.6,7.34,7.31,14500,29,,,5730,5570,1942,1859,0.34,0.33,3.41,180,3.3,3.53,81.1
2020,6,9,7336,16963,12210,95.3,95.6,7.32,7.31,8758,23.5,11.32,168175,6151,5953,1519,1759,0.25,0.3,4.22,309,3.23,4.18,94
2020,6,10,7824,15807,15649,95.9,95.5,7.36,7.33,20000,21.8,14.4,186550,6075,5750,2133,2241,0.35,0.39,4.08,344,3.14,4.47,130.3
2020,6,11,8062,10500,13609,95.5,95.4,7.4,7.37,7700,26.7,8.76,250475,6095,6080,1934,2042,0.32,0.34,3.58,197,3.27,5.54,124.5
2020,6,12,6921,9462,7823,95.6,95.8,7.41,7.39,10277,35.4,9.14,143575,6406,6511,1983,1817,0.31,0.28,3.43,266,3.17,3.64,98.9
2020,6,13,6413,8019,7653,95.7,95,7.38,7.35,0,38.8,,,,,,,,,3.28,355,3.5,,93.4
2020,6,14,6928,7913,7801,95.7,95.9,7.42,7.32,0,37.9,,,6023,6131,2797,2647,0.46,0.43,3.25,373,2.99,,100.3
2020,6,15,6255,11245,10059,95.9,95.6,7.39,7.31,17300,31.1,9.52,187150,6331,6423,2083,2822,0.33,0.44,3.25,279,2.99,2.83,115.8
2020,6,16,2477,2183,2437,95.6,95.8,7.38,7.35,4000,120.9,9.26,25810,6418,6253,2581,2631,0.4,0.42,3.33,254,,3.19,74.7
2020,6,17,4076,11870,16062,95.5,95.6,7.47,7.41,14600,26.8,6.67,105125,6213,5800,2564,2755,0.41,0.48,3.45,477,3.21,,92.6
2020,6,18,8440,7261,9764,95.8,95.2,7.35,7.33,2400,33.7,5.55,63400,6308,6040,2639,1502,0.42,0.25,3.35,438,3.18,3.74,108.2
2020,6,19,6792,16248,10784,95.3,95.3,7.4,7.41,22300,25.4,2.63,,6501,6396,2614,1809,0.4,0.28,3.74,377,3.15,4.48,93.7
2020,6,20,8071,8672,9987,95.2,95.5,7.26,7.36,0,32.1,,,,,,,,,3.33,307,3.33,,93.7
2020,6,21,7867,662,9986,95.4,95.8,7.39,7.41,0,46.3,,,6413,6276,2274,1950,0.35,0.31,3.64,170,3.35,,75.9
2020,6,22,7644,25169,20991,95.3,95.3,7.43,7.38,25000,15.9,7.61,135675,6518,6568,2042,1876,0.31,0.29,4.61,183,3.22,5.5,106.8
2020,6,23,7546,9033,16370,95.8,95.9,7.41,7.38,6080,26,1.13,151000,6964,6954,1900,2091,0.27,0.3,3.61,161,3.2,4.61,119
2020,6,24,7543,8063,22129,95.5,95.8,7.45,7.43,27000,22.7,3.29,133550,6784,6671,1784,1809,0.26,0.27,3.44,528,3.12,3.82,140
2020,6,25,8375,7266,25938,95.3,95.6,7.46,7.45,22400,20.6,5.86,95525,7129,7056,1892,2241,0.27,0.32,3.48,522,3.18,4.8,155.6
2020,6,26,6488,8293,19584,95.5,95.9,7.52,7.47,24657,25,4.95,129775,7467,7537,1784,2332,0.24,0.31,3.52,482,3.29,3.59,132.4
2020,6,27,7171,6012,7010,95.6,95.8,7.37,7.36,0,42.5,,,,,,,,,3.36,472,3.29,,73.6
2020,6,28,6766,6103,5196,95.1,95.9,7.46,7.42,0,47.5,,,7362,7377,1983,1676,0.27,0.23,3.15,221,3.2,,57
2020,6,29,6949,17749,12378,95.5,95.4,7.55,7.45,21561,23.1,5.13,109950,7359,7334,1959,1693,0.27,0.23,3.14,156.8,3.28,4.61,75.4
2020,6,30,5694,10256,10758,95.5,95.4,7.44,7.39,263,32.1,7.14,126825,7267,7204,1917,1751,0.26,0.24,3.18,131,3.35,4.52,87.4
2020,7,1,5728,10308,11753,95.6,95.3,7.52,7.41,15000,30.9,8.64,152275,7269,7262,1876,2224,0.26,0.31,3.41,151,3.24,4.87,78.1
2020,7,2,5597,10957,10029,96,95.3,7.43,7.37,9700,32.3,13.28,,6959,6528,1726,2448,0.25,0.38,3.11,141,3.13,4.75,105.3
2020,7,3,5123,9110,3640,95.4,95.3,7.44,7.41,0,48,,,6861,6601,1801,2282,0.26,0.35,2.95,152,3.38,,71.3
2020,7,4,5557,8994,4918,95.8,95.6,7.49,7.49,0,44.1,,,,,,,,,2.76,168,3.12,,62.7
2020,7,5,5606,9091,3368,95.3,95.9,7.51,7.45,0,47.5,,,6536,6651,2324,2714,0.36,0.41,2.8,162,2.97,,78.3
2020,7,6,5669,9433,13042,95.5,95.1,7.53,7.47,16500,30.5,11.24,,6809,6709,2108,1776,0.31,0.26,3.13,185,2.87,3.73,109.6
2020,7,7,4862,9038,17353,95.2,95.3,7.44,7.38,10698,27.5,6.83,294150,7141,6951,2780,3175,0.39,0.46,3.31,726,3.17,3.67,141.8
2020,7,8,5492,8449,20289,95.8,95.6,7.4,7.34,25453,25.1,8.22,166475,7322,7179,2374,2606,0.32,0.36,3.19,578,3.25,3.23,152
2020,7,9,7442,13965,18238,95.4,95.9,7.48,7.4,9238,21.6,1.12,123700,7442,7284,2606,2183,0.35,0.3,4.25,542,2.89,3.48,143.9
2020,7,10,5383,22918,20023,95.5,95.8,7.46,7.43,26859,17.8,5.56,,6318,6238,1909,2058,0.3,0.33,3.66,426,3.1,4.3,158.5
2020,7,11,5035,5910,9632,95.6,95.9,7.43,7.41,0,41.7,,,,,,,,,3.84,717,3.1,,120.8
2020,7,12,5109,5478,9962,95.8,95.6,7.4,7.4,0,41.8,,,7066,6661,2365,2540,0.33,0.38,3.51,434,3.15,,94.6
2020,7,13,6146,14320,22793,95.5,95.4,7.36,7.34,30480,19.8,7.79,,6984,6633,2241,2664,0.32,0.4,3.36,363,3.8,2.95,124.8
2020,7,14,6742,9293,18307,95.7,95.4,7.44,7.45,7733,25,8.96,,7006,6936,2332,1900,0.33,0.27,3.45,284,3.33,3.38,141.1
2020,7,15,6362,9623,26365,95.3,95.6,7.4,7.38,37407,20.3,8.39,,7339,7234,1842,2116,0.25,0.29,4.49,757,3.2,3.92,164.8
2020,7,16,6949,11227,23174,95.7,95.3,7.37,7.44,15750,20.7,5.29,,7707,7014,2042,3278,0.26,0.47,3.73,330,3.25,4.25,163.2
2020,7,17,7450,9947,16516,95.4,95.4,7.38,7.31,13666,25.3,8.68,87625,7482,7031,1950,2797,0.26,0.4,3.58,471,2.88,3.79,172.1
2020,7,18,7868,8279,8343,95.1,95.3,7.45,7.36,0,35,,4457,,,,,,,3.49,528,3.21,,140.3
2020,7,19,7496,8511,8333,95.7,95.1,7.43,7.46,0,35.3,,,8595,8565,2257,2241,0.26,0.26,3.19,603,3.39,,120.5
2020,7,20,8355,8854,22116,95.3,95.2,7.4,7.42,25300,21.8,1.43,186600,8610,8455,2249,2299,0.26,0.27,3.31,349,3.25,3.54,148.4
2020,7,21,7732,8846,27696,95.5,95.7,7.35,7.32,30742,19.4,7.68,171750,7792,7682,3502,3287,0.45,0.43,3.75,330,3.45,4.4,171.1
2020,7,22,7326,10351,30997,95.5,95.9,7.42,7.4,21559,17.6,6.47,134200,7339,7091,2614,3162,0.36,0.45,3.41,488,3.55,4.35,156.7
2020,7,23,11393,9726,29713,95.5,95,7.4,7.32,30917,16.9,4.16,,7837,7907,2921,2971,0.37,0.38,3.3,500,3.31,3.57,163.6
2020,7,24,7709,9622,10183,95.4,95.4,7.39,7.32,27849,31.2,4.57,,7111,6528,2639,3137,0.37,0.48,3.25,478,3.37,3.43,163.2
2020,7,25,7401,6534,8349,95.4,95.5,7.63,7.54,0,38.5,,,,,,,,,3.11,475,3.38,,121.5
2020,7,26,8003,10361,8344,95.6,95.9,7.7,7.6,0,32.1,,,7787,7422,2166,2971,0.28,0.4,3.08,493,3.45,,88.9
2020,7,27,7194,13575,28792,95.4,95.3,7.55,7.5,24366,17.3,7.25,,7494,7687,1386,1710,0.18,0.22,3.2,434,3.47,3.68,116.6
2020,7,28,7624,13348,39352,95.6,95.2,7.41,7.4,35368,14.2,5.78,,7837,7632,1909,2083,0.24,0.27,3.14,332,2.72,3.1,156.7
2020,7,29,6694,13446,27439,95.2,95.1,7.34,7.27,28311,18,4.76,,6799,6413,1967,3132,0.29,0.49,3.22,503,3.49,2.8,148.1
2020,7,30,8887,13378,13551,95.5,95.6,7.43,7.38,6518,24,6.26,,7109,7064,2490,2315,0.35,0.33,3.32,742,3.71,2.95,129.8
2020,7,31,6263,11758,18799,95.4,95.9,7.46,7.43,37905,23.3,4.15,,7337,7166,2299,2125,0.31,0.3,3.16,689,3.62,3.17,196.2
2020,8,1,6294,12079,9181,95.8,95.3,7.4,7.38,0,31.1,,,,,,,,,2.9,656,3.67,,98.6
2020,8,2,6935,12645,13367,95.4,95.2,7.39,7.43,0,26,,,7995,7972,1967,1900,0.25,0.24,2.89,424,3.71,,100.3
2020,8,3,6703,13418,27882,95.1,95.1,7.41,7.39,28825,17.9,6.12,118975,7992,7832,2017,3195,0.25,0.41,2.85,354,3.84,2.82,133
2020,8,4,6506,13302,23365,95.3,95.1,7.35,7.3,15431,19.9,6.94,,6638,6573,3195,2963,0.48,0.45,2.88,370,3.79,2.84,138.1
2020,8,5,6336,13237,31308,95.2,95.7,7.43,7.38,25355,16.9,7.19,,7482,7161,1585,1660,0.21,0.23,2.89,328,3.8,3.65,153.2
2020,8,6,8825,13122,20094,95.4,95.3,7.39,7.34,16675,20.4,11.36,,6861,6511,2805,2606,0.41,0.4,2.92,563,3.83,4.2,149.4
2020,8,7,5656,13275,19007,95.8,95.4,7.28,7.29,23486,22.6,3.17,50650,7682,7272,2880,2830,0.37,0.39,2.94,577,3.77,3.21,161.7
2020,8,8,6350,12940,10033,95.3,95.9,7.35,7.32,0,29.3,,,,,,,,,2.88,385,3.8,,140.6
2020,8,9,7091,12972,10031,95.6,95.3,7.38,7.35,0,28.5,,,7782,7617,2149,2133,0.28,0.28,2.91,432,3.79,,134.8
2020,8,10,5655,13468,3912,95.6,95.8,7.37,7.33,19502,37.2,9.92,150175,7782,7617,2050,1884,0.26,0.25,2.78,590,1.94,3.79,114.3
2020,8,11,6424,13259,13815,95.4,95.2,7.5,7.43,9218,25.6,8.45,80650,7764,7744,,4114,,0.53,2.97,1040,3.76,2.74,109.2
2020,8,12,6632,11325,35269,95.9,95.3,7.34,7.33,34100,16.1,6.42,142400,7897,7499,2042,1983,0.26,0.26,2.97,952,3.7,3.76,152.4
2020,8,13,7514,12661,31264,95.6,95.5,7.28,7.31,13277,16.7,5.15,126750,6568,6781,3295,3220,0.5,0.47,2.94,1110,3.82,2.65,154.3
2020,8,14,5658,15604,11814,95.3,95.8,7.3,7.3,24048,25.9,7.16,66300,6847,6772,2468,2122,0.36,0.31,2.93,617,3.69,3.39,137.3
2020,8,15,5870,11742,8356,95.4,96,7.27,7.24,0,33,,,6929,7232,3635,3594,0.52,0.5,2.79,915,3.61,,124.9
2020,8,16,6351,12094,8367,95.6,95.3,7.31,7.26,0,32,,,7016,7234,3320,3527,0.47,0.49,2.68,965,3.54,,122.6
2020,8,17,6487,11447,23246,95.5,95.1,7.36,7.32,24800,20.8,6.9,168450,7119,7372,3137,3187,0.44,0.43,3.41,353,3.51,3.49,139.9
2020,8,18,6862,14500,20211,95,94.5,7.44,7.38,17887,20.6,6.9,173000,6816,6776,3511,3793,0.52,0.56,2.92,454,3.65,3.88,140
2020,8,19,7767,9940,21749,95.1,95.2,7.53,7.44,19800,21.7,5.75,104100,7374,7109,2564,2880,0.35,0.41,2.88,506,3.58,4.11,136.5
2020,8,20,9285,11933,8917,95.2,95.9,7.51,7.46,5000,28.5,5.42,130425,7136,7034,2930,2772,0.41,0.39,2.97,637,3.73,6.54,119.7
2020,8,21,6755,10673,8451,95.2,95.6,7.52,7.52,14500,33.2,3.43,167675,6608,7517,2125,2706,0.32,0.36,2.91,696,3.64,3.68,95.6
2020,8,22,7338,4968,4153,95.4,95.3,7.22,7.23,0,52.1,,,,,,,,,2.73,632,4.29,,63.3
2020,8,23,7695,7645,4149,95.2,95.7,7.15,7.16,0,44,,,7870,7855,1618,1851,0.21,0.24,2.91,548,3.53,,58.6
2020,8,24,7908,11350,22047,95.6,95.3,7.08,7.13,34504,20.8,6.99,152000,7779,7860,1784,1892,0.23,0.24,2.9,573,3.59,2.77,88.7
2020,8,25,8296,8027,23379,95.2,95.7,7.36,7.42,16841,21.6,5.58,151950,7319,7214,1485,1535,0.2,0.21,2.85,334,3.46,2.88,117.7
2020,8,26,7748,6427,36212,95.3,95.8,7.41,7.36,36938,17,5.14,128425,6861,6666,1510,1817,0.22,0.27,2.93,988,3.52,3.4,138.9
2020,8,27,9389,13100,24493,95.3,95.4,7.35,7.33,18152,18.3,5.85,97375,6944,7094,2440,2490,0.35,0.35,2.91,428,3.46,3.55,142.3
2020,8,28,7904,18153,24172,95.1,95.3,7.39,7.36,26471,17.1,3.71,52000,6919,6561,2208,3096,0.32,0.47,2.91,738,3.39,2.92,142.6
2020,8,29,7464,18853,5819,95.2,95.7,7.47,7.44,0,26.7,,,,,,,,,2.72,604,3.45,,103.9
2020,8,30,7796,19533,5840,95.5,95.4,7.35,7.43,0,25.9,,,7093.87875,7043.83375,1377.5,1634.8,0.19,0.23,2.69,543,3.29,,90.7
2020,8,31,6744,20070,18235,95.3,95.3,7.38,7.39,25412,19,5.66,115200,6941.2415,6908.71225,1634.8,1726.1,0.24,0.25,2.69,355,3.54,2.67,125.2
2020,9,1,7406,19883,21938,95.4,95.4,7.36,7.34,21686,17.4,,61475,6801.1155,6550.8905,1576.7,1842.3,0.23,0.28,2.86,518,3.23,2.67,138.5
2020,9,2,7087,17723,31539,95.3,95.3,7.32,7.33,13982,15.2,5.39,128228,6828.64025,6183.05975,1468.8,1751,0.22,0.28,3.41,838,3.18,2.67,151.9
2020,9,3,8163,17599,21417,95.3,95.8,7.28,7.29,9834,18.2,4.63,67800,6256,6238,2158,2440,0.34,0.39,4.61,540,3.4,2.5,152.1
2020,9,4,7465,15413,16151,95.6,95.7,7.28,7.28,21904,22,9.18,143825,,,,,,,5.06,534,3.25,2.92,120.4
2020,9,5,7609,10307,8365,95.1,95.4,7.42,7.32,0,32.6,,,,,,,,,5.15,371,3.3,,94.1
2020,9,6,7123,14263,8354,95.4,95.6,7.32,7.29,0,28.9,,,6195.571,5955.355,1427.3,1817.4,0.23,0.31,3.76,292,3.3,,91.7
2020,9,7,8363,8101,8355,95.5,95.6,7.35,7.31,0,34.6,,,6213.08675,5952.85275,1385.8,1751,0.22,0.29,2.42,266,3.36,,84.3
2020,9,8,7785,18326,15376,95.7,95.5,7.33,7.27,14306,20.7,8.37,133000,6250.6205,5950.3505,1336,1709.5,0.21,0.29,5.48,149,3.42,4.84,102.9
2020,9,9,6551,17555,19633,95.2,95.2,7.34,7.35,13323,19.6,9.26,152975,6032.92475,5940.3415,1087,1037.2,0.18,0.17,3.74,460.9,3.29,1.8,136.8
2020,9,10,8018,20684,21938,95.2,95,7.34,7.32,21069,16.9,8.42,,5958,5718,1261,1137,0.21,0.2,6.09,197.9,3.41,2.32,143.1
2020,9,11,6942,30852,13971,95.1,95.7,7.31,7.26,8110,16.6,8.38,,5928,4617,1328,987,0.22,0.21,7.12,383,3.48,,23.9
2020,9,12,5527,14611,6021,95.2,95.8,7.1,7.17,0,32.8,,,,,,,,,7.38,270,3.43,,10.8
2020,9,13,6296,16087,6021,95.4,95.9,7.86,7.19,0,30.2,,,6456,6368,1419,1344,0.22,0.21,5.84,163.5,3.46,,28.4
2020,9,14,8138,18284,14834,95.6,95.4,7.31,7.25,26974,20.8,8.63,,6581,6281,1336,1635,0.2,0.26,5.08,126.6,3.62,2.74,96.5
2020,9,15,8593,19281,20550,95.4,95.6,7.29,7.24,9816,17.7,8.3,,6318,6196,1502,1461,0.24,0.24,4.79,181,3.61,2.23,123
2020,9,16,8590,20084,25360,95.2,95.8,7.29,7.23,32061,15.9,5.74,,5960,5625,1419,1328,0.24,0.24,4.62,303,3.73,2.17,121
2020,9,17,8187,22359,22545,95.3,96,7.3,7.24,16396,16.2,6.58,,6223.09575,6067.95625,1560.1,1634.8,0.25,0.27,4.45,341,3.49,2.84,116
2020,9,18,6916,19930,23193,95.5,95.8,7.27,7.2,30346,17.1,7.2,,5687.61425,5299.7655,1319.4,1535.2,0.23,0.29,4.33,439,3.38,3.15,152.6
2020,9,19,6072,17742,13247,95.5,95.6,7.23,7.17,0,23.2,,,,,,,,,4.4,1220,3.29,,119.7
2020,9,20,4851,18642,10445,95.6,95.8,7.37,7.28,0,25.3,,,5685.112,5179.6575,1410.7,1518.6,0.25,0.29,4.01,796,3.63,,116.6
2020,9,21,4801,19613,21669,95.2,95.9,7.32,7.3,32269,18.6,7.42,122875,5597.53325,5177.15525,1327.7,1676.3,0.24,0.32,4.28,154,3.72,2.51,143.4
2020,9,22,5550,22361,32274,95.6,95.8,7.31,7.29,30904,14.3,5.42,113775,5918,5648,1842,1660,0.31,0.29,3.99,210,3.42,3.2,173.1
2020,9,23,8032,15656,24350,95.6,95.3,7.37,7.35,33001,17.9,9.17,,5843,5633,1834,1245,0.31,0.22,3.91,373,3.63,3.79,159.2
2020,9,24,8982,19920,15992,95.7,95.7,7.41,7.25,6377,19.1,13.47,319625,5760,5475,1552,987,0.27,0.18,2.33,379,3.67,3.58,175.6
2020,9,25,8295,20368,17593,95.5,95.7,7.42,7.31,25348,18.5,9.42,163575,5738,5322,1485,1577,0.26,0.3,2.53,284,3.66,3.34,195.2
2020,9,26,7203,20867,12484,95.4,95.3,7.38,7.29,0,21.2,,,5728,5280,1527,1369,0.27,0.26,3.31,460,3.47,,181.1
2020,9,27,6723,20805,12453,95.4,95.6,7.4,7.36,0,21.5,,,5695,5180,1494,1295,0.26,0.25,3.86,438,3.42,,162.2
2020,9,28,7162,20837,14397,95.3,95.2,7.32,7.21,32918,20.2,5.92,124450,5715,5257,1378,1444,0.24,0.27,3.01,307,3.28,4.67,127.4
2020,9,29,6706,20679,25924,95.4,95.3,7.26,7.23,16251,16.1,6.15,128823,5430,5142,1759,1577,0.32,0.31,3.03,643,3.2,3.44,129.5
2020,9,30,7048,20608,44154,95.6,95.4,7.29,7.24,45476,11.9,4.13,66750,5380,5042,1560,1502,0.29,0.3,3.12,559,,2.6,182.5
2020,10,1,9595,19563,32282,95.3,95.6,7.27,7.22,21788,14,6.56,90475,5275,4947,1668,1394,0.32,0.28,3.05,1600,3.25,,146
2020,10,2,7309,19664,29804,95.6,95.7,7.2,7.13,40795,15.1,4.75,93350,4844,4114,1311,1228,0.27,0.3,2.98,653,3.36,3.43,144.1
2020,10,3,6797,19739,9023,95.3,95.3,7.23,7.2,0,24.1,,,5330,5005,1353,1295,0.25,0.26,2.87,1320,3.45,,93.4
2020,10,4,6101,21285,9007,95.2,95.8,7.27,7.21,0,23.6,,,5337,5045,1852,1602,0.35,0.32,2.7,1080,3.6,,83
2020,10,5,5252,21326,26180,95.8,95.3,7.32,7.2,34024,16.3,7.26,135400,5510,5010,1651,1444,0.3,0.29,2.81,338,3.4,2.2,118.4
2020,10,6,8011,21405,50237,95.8,95.3,7.32,7.24,42216,10.8,7.16,150500,5047,4767,1361,963,0.27,0.2,2.88,541,3.39,2.6,175.8
2020,10,7,7266,20753,31704,95.3,95.5,7.36,7.27,31510,14.4,7.59,174200,5442,5077,1461,1228,0.27,0.24,2.79,767,3.33,2.69,146
2020,10,8,7297,21203,28030,95.6,95.5,7.35,7.24,19344,15.2,5.45,75525,5372,5042,1427,1212,0.27,0.24,2.77,1120,3.23,2.69,132.7
2020,10,9,5252,21259,22295,95.6,95.9,7.31,7.23,31246,17.6,1.72,24325,,,,,,,2.7,1170,3.4,2.3,108.6
2020,10,10,4351,20220,10768,95.4,95.8,7.17,7.17,0,24.3,,,,,,,,,2.64,1870,3.1,,79.8
2020,10,11,4236,21652,7404,95.3,95.7,7.37,7.3,0,25.8,,,5240,4892,1261,1378,0.24,0.28,2.6,818,2.93,,76
2020,10,12,6667,21643,24265,95.2,95.6,7.33,,38437,16.3,6.14,109225,5195,4752,1436,1303,0.28,0.27,2.61,662,2.75,1.83,108.1
2020,10,13,5349,21710,23719,94.9,95.2,7.26,7.21,15384,16.9,5.97,110525,5012,4570,1452,1295,0.29,0.28,2.63,1020,2.62,1.77,132.4
2020,10,14,5232,22075,37871,95.5,95.2,7.26,7.23,39267,13.2,11.22,143450,4989,4632,1710,1104,0.34,0.24,2.72,1140,2.66,1.72,177.9
2020,10,15,7198,22154,26353,95.4,95.9,7.12,7.1,19123,15.4,5.62,81250,4056,3833,1734,1759,0.43,0.46,3.11,895,2.77,1.67,222.9
2020,10,16,6248,19086,21055,95.2,95.7,7.03,7.02,32477,18.5,5.96,84700,2998,4024,1519,1560,0.51,0.39,3.49,972,2.79,1.61,236.8
2020,10,17,6354,14209,12427,95.8,95,7.19,7.12,0,26,,,,,,,,,3.35,1200,2.85,,236.1
2020,10,18,5892,14125,7565,95.4,95.7,7.29,7.21,0,31.1,,,4467,4271,946,846,0.21,0.2,3.57,681,3.3,,177.8
2020,10,19,5454,14459,27069,95.7,95.4,7.36,7.31,38919,18.3,,136175,4619,4351,1079,913,0.23,0.21,4.18,965,2.4,1.9,169.2
2020,10,20,4681,13792,18157,95.6,95.7,7.4,7.27,15077,23.4,6.33,119075,4754,4522,954,963,0.2,0.21,4.45,620,2.89,1.79,160.9
2020,10,21,7962,16203,25974,95.7,95.4,7.28,7.31,25419,17.1,5.34,79575,5065,4917,1361,1153,0.27,0.23,4.18,862,2.95,1.76,147.8
2020,10,22,16819,14359,16174,95.1,95.6,7.31,7.28,7599,18.1,5.44,81800,4449,4464,971,1037,0.22,0.23,6.93,547,2.98,1.41,123
2020,10,23,16065,14298,12785,95.2,95.4,7.4,7.3,12625,19.9,1.85,32800,4927,4592,1477,1535,0.3,0.33,6.07,559,3.11,2.33,99.5
2020,10,24,14372,13923,8134,95.8,95.8,7.13,7.14,0,23.6,,,4804,4479,1386,1461,0.29,0.33,5.86,734,3.15,,83.1
2020,10,25,13628,14041,8139,95.4,95.6,7.16,7.15,0,24,7.69,,4729,4587,1535,1618,0.32,0.35,5.78,347,3.44,,84.1
2020,10,26,11708,14345,15973,95.2,95.5,7.16,7.12,18700,20.4,6.94,138180,4792,4567,1726,1461,0.36,0.32,5.84,89.2,3.12,2,108.6
2020,10,27,4437,4211,6118,95.3,95.8,7.24,7.2,2250,58.1,7.67,,4862,4492,1079,896,0.22,0.2,5.78,168,,,89.2
2020,10,28,7505,12822,1644,95.4,95.9,7.35,7.27,0,39.1,3.83,,5040,4744,1311,855,0.26,0.18,5.8,324,3.29,,48.7
2020,10,29,12085,12116,16077,95.7,95.2,7.23,7.16,26500,21.3,8.67,,4884,4689,1120,954,0.23,0.2,5.77,336,2.86,2,79.6
2020,10,30,14504,14792,19234,95.3,95.8,7.27,7.2,22900,17.7,2.52,,4579,4439,1710,1950,0.37,0.44,5.68,159,2.59,2.5,111.7
2020,10,31,14562,14062,5529,94.8,95.1,7.2,7.18,0,25.1,,,,,,,,,5.62,472,2.75,,72.7
2020,11,1,602,621,5761,94.9,95.5,7.26,7.26,0,122.9,,,4577,4514,1137,929,0.25,0.21,5.75,471,2.62,,1.9
2020,11,2,13451,15055,12654,95,95.4,7.39,7.35,21888,20.8,9.85,132925,4632,4617,913,357,0.2,0.8,5.68,392,3.14,2.19,89.6
2020,11,3,16200,14443,15250,95.4,95.6,7.2,7.23,15156,18.7,4.58,86000,4404,4562,1012,1004,0.23,0.22,5.74,310,2.47,2.2,96
2020,11,4,14004,14401,21125,95.3,95.2,7.19,7.26,27156,17.3,4.62,34075,4274,4099,1104,938,0.26,0.23,5.82,286,2.67,1.87,106.2
2020,11,5,13990,16839,17529,95.6,95.5,7.28,7.29,8050,17.7,3.5,81050,3858,4206,830,1095,0.22,0.26,5.63,403,,,99.9
2020,11,6,13885,12673,21183,95.1,95.9,7.28,7.33,34764,18,2.21,99600,4194,4014,1145,1012,0.27,0.25,5.51,304,2.59,1.96,110.5
2020,11,7,13694,10535,9863,95.4,95.3,7.21,7.29,0,25.2,,,4999,4912,1037,1261,0.21,0.26,5.39,312,2.79,,73.4
2020,11,8,13563,10531,9862,95.6,95.7,7.25,7.25,0,25.3,,,5120,4969,1319,1212,0.26,0.24,5.31,249,2.74,,73.4
2020,11,9,13897,12122,8641,95.6,95.5,7.22,7.26,15121,24.8,6.88,181000,4857,4882,1137,1129,0.23,0.23,5.38,255,3.19,1.66,85.3
2020,11,10,14662,11202,18930,95.6,95.3,7.27,7.24,28623,19.2,7.2,214950,4749.2705,4599.1355,1311.1,1485.4,0.28,0.32,5.29,290,2.78,1.7,102.1
2020,11,11,14517,8860,16825,94.9,95.7,7.22,7.21,0,21.3,,,4481.52975,4529.0725,796.5,887.8,0.18,0.2,5.36,311,2.86,,96.3
2020,11,12,11053,10184,13401,95.5,95.5,7.25,7.21,26035,24.8,5.74,121350,4446.49825,4491.53875,1037.2,1277.9,0.23,0.28,5.65,177,,,78.5
2020,11,13,14220,10889,22480,95,95.4,7.2,7.16,22425,18,4.67,33100,5032,4802,1037,1187,0.21,0.25,5.57,406,2.89,1.67,103.5
2020,11,14,14233,10650,8139,95.5,95.8,7.25,7.22,0,26,,,5092,4947,1220,1162,0.24,0.23,5.65,484,2.94,,77.2
2020,11,15,13407,10662,8145,95.3,95.2,7.25,7.23,0,26.6,,,5104.59,4896.90325,1070.4,1219.8,0.21,0.25,5.56,356,2.96,,72.3
2020,11,16,13065,11072,11334,95.4,95.6,7.25,7.22,22491,24.2,8.8,160350,4916.92125,4846.85825,1170,1302.8,0.24,0.27,5.67,211,2.8,2.3,86
2020,11,17,14503,10980,25698,94.8,95.7,7.19,7.2,23451,16.8,7.4,154350,4904.41,4766.78625,1170,1294.5,0.24,0.27,5.63,341,2.85,1.94,137.1
2020,11,18,14446,7455,29077,94.6,95.4,7.13,7.17,33921,16.8,7.78,131300,4211.28675,4078.6675,1111.9,1825.7,0.26,0.45,5.74,730,3.23,1.94,200.6
2020,11,19,6484,1028,7172,94.2,95.7,7.21,7.2,2200,58.4,6.41,,3736,4284,879,1386,0.24,0.32,5.76,509,3.22,,150.3
2020,11,20,7383,11902,2981,95.6,95.6,7.28,7.24,15201,38.5,6.98,62100,5065,4907,963,697,0.19,0.14,5.68,429,,,58.4
2020,11,21,14489,10727,8129,95.5,95.1,7.28,7.25,0,25.7,,,,,,,,,5.54,640,3.41,,87.4
2020,11,22,13400,10744,6979,95.4,95.7,7.28,7.22,0,27.6,,,4761.78175,4381.43975,1435.6,1253,0.3,0.29,5.51,161,3.17,,88.1
2020,11,23,11470,9943,16699,95.2,95.7,7.31,7.29,31517,22.5,5.77,14380,4599.1355,3858.4695,970.8,1153.4,0.21,0.3,5.49,73.3,,1.87,112.1
2020,11,24,13532,11029,17762,95.6,95.3,7.23,7.19,16268,20.3,6.61,134950,4639.1715,4986.98425,979.1,962.5,0.21,0.19,6.05,300,,,128.1
2020,11,25,18366,10949,29999,95.2,95.3,7.3,7.29,37421,14.5,6.37,80900,5005,4882,1303,1361,0.26,0.28,6.49,542,2.92,1.94,160.6
2020,11,26,13748,10719,8125,95,95.5,7.32,7.26,0,26.3,,,4977,4897,1419,1361,0.29,0.28,5.86,429,2.88,,91.3
2020,11,27,12447,10755,8134,95.2,95.8,7.32,7.18,4824,27.4,,,4997,4814,1120,1344,0.22,0.28,5.74,131,2.62,,75.9
2020,11,28,14051,10741,8133,95.2,95.7,7.23,7.2,0,26.1,,,5022.01575,4794.311,1344.3,1302.8,0.27,0.27,5.71,101,,,75.8
2020,11,29,14845,10740,7628,95.4,95.7,7.26,7.21,0,25.8,,,5199.6755,4974.473,1253,1269.6,0.24,0.26,5.66,64.2,2.74,,73.1
2020,11,30,15242,11077,16543,95.3,95.3,7.25,7.27,35370,20,9.45,190200,5089.5765,4856.86725,1377.5,1460.5,0.27,0.3,5.75,73.1,2.64,1.84,84.4
2020,12,1,15629,10326,16974,94.5,94.4,7.21,7.21,9247,20,6.29,110400,5029.5225,4919.4235,1385.8,1327.7,0.28,0.27,5.71,166,2.7,2.8,97.7
2020,12,2,9267,6638,5756,92.6,92.8,7.18,7.22,22709,39.6,5.67,98450,4829.3425,4811.82675,1219.8,1244.7,0.25,0.26,5.69,206,2.63,2.1,59.4
2020,12,3,19071,12272,10384,94,94.4,7.2,7.18,10184,20.6,5.38,86350,4729.2525,4861.87175,838,987.4,0.18,0.2,5.71,272,2.78,,65
2020,12,4,13677,11081,24451,94,94,7.13,7.15,36617,17.4,2.35,60750,4772,4504,1012,963,0.21,0.21,5.64,478,2.72,2.17,99.8
2020,12,5,12438,10685,17697,92.2,94.1,7.17,7.21,0,21,,,4467,5782,938,1054,0.21,0.18,5.4,364,2.84,,89.9
2020,12,6,15217,10707,17730,90.9,94.5,7.07,7.25,0,19.7,,,4159,4719,1328,1012,0.32,0.21,5.25,352,2.97,,79.2
2020,12,7,15307,11033,7939,89.8,94.9,7.12,7.22,17436,25,3.19,93150,3899,4829,689,689,0.18,0.14,5.1,220,2.86,1.88,45.9
2020,12,8,13425,11073,16573,91.5,95,7.07,7.21,20303,20.9,2.16,47780,3733.357,4519.0635,879.5,1286.2,0.24,0.28,4.23,239,2.7,1.94,54.9
2020,12,9,15292,13820,20499,92.4,95.3,7.14,7.23,23758,17.3,1.69,34300,3761,4462,763,987,0.2,0.22,4.25,253,2.42,2.2,56.2
2020,12,10,20427,11604,13560,92.8,94.9,7.08,7.16,7200,18.8,7.26,137400,3723,4557,772,1427,0.21,0.31,4.95,445,3.24,1.85,36.7
2020,12,11,21980,11293,19461,93.8,95.1,7.12,7.2,31753,16.3,5.13,98600,3848,4224,1095,888,0.28,0.21,5.22,203,3.8,1.85,114.9
2020,12,12,18313,10872,9685,93.3,94.1,6.99,7.04,0,22.1,,,3931,4331,1178,2108,0.3,0.49,6.14,447,2.94,,105
2020,12,13,20001,10872,10908,93.6,94.4,7.12,7.15,0,20.5,,,4044,4221,1311,1369,0.32,0.32,5.81,305,2.93,,88.7
2020,12,14,29985,17994,21752,93.7,95.3,7.17,7.18,42959,12.3,5.73,108300,4131,4509,1029,1162,0.25,0.26,5.79,208,2.81,2,100.6
2020,12,15,18015,22111,39433,93.3,93.9,7.01,7.07,25753,10.8,4.31,96425,3838.4515,4166.24625,1269.6,1286.2,0.33,0.31,5.76,276,2.9,2.3,106.2
2020,12,16,18184,22142,25617,92.7,91.8,7.06,7.03,28971,13,5.66,39600,3790.90875,4108.6945,1302.8,1319.4,0.34,0.32,5.57,330,3.37,1.97,124.2
2020,12,17,19155,21793,27112,93,90.4,7.2,7.01,41261,12.6,4.15,75900,3916,3941,1046,1087,0.27,0.28,4.95,384,,,122.8
2020,12,18,14643,20945,21523,93,90,7.09,6.97,45152,15,3.22,62475,3506,3406,1245,1120,0.36,0.33,4.43,384,3.46,2.4,125.2
2020,12,19,11438,21886,8093,93.9,91.1,7.09,7,0,20.7,,,3798,3838,1502,1485,0.4,0.39,4.25,493,3.73,,84.3
2020,12,20,10767,21863,8094,95,92.1,7.15,7.07,0,21.1,,,3966.06625,4026.12025,862.9,779.9,0.22,0.19,4.25,213,3.73,,74.5
2020,12,21,10268,22152,13218,95.6,93.3,7.09,7.01,18000,18.8,4.16,77825,4146.22825,3875.98525,995.7,945.9,0.24,0.24,4.26,79.4,,1.8,75.6
2020,12,22,9499,22069,29178,95.7,93.8,7.1,7.08,48029,14.1,4.41,87425,4066.15625,3928.5325,804.8,1087,0.2,0.28,4.22,85.7,3.16,1.87,100.8
2020,12,23,9161,22119,20144,95.1,94.4,7.21,7.03,17317,16.7,2.68,77175,3871,3916,672,838,0.17,0.21,3.81,83.3,3.7,0.84,112
2020,12,24,7714,21879,3797,95.2,94.5,7.17,7.07,5000,25.7,,,3984,4014,672,813,0.17,0.2,2.37,190,3.64,,69.1
2020,12,25,6946,21909,4981,95.3,95.4,7.22,7.16,0,25.4,,,4044,3694,946,921,0.23,0.25,2.12,195,3.53,,63.6
2020,12,26,6783,21927,7246,95.8,95.2,7.25,7.2,0,23.9,,,,,,,,,2.16,135,3.42,,58.5
2020,12,27,6017,22053,9392,95.2,95.6,7.25,7.2,0,22.9,,,,,,,,,2.2,152,3.1,,63.1
2020,12,28,6906,23390,13676,95.6,95.4,7.27,7.21,26331,19.5,,98428,4384,4254,1286,805,0.29,0.19,2.72,151,3.38,2.28,72.6
2020,12,29,13774,22692,13795,95.3,95.4,7.15,7.12,14742,17.1,5.37,95600,4028.6225,4403.96,921,1253,0.23,0.28,3.94,342,3.38,1.7,93.7
2020,12,30,6486,22736,11302,95.5,94.4,7.3,7.24,18102,21.2,6.77,115500,4756.77725,4323.888,962.5,862.9,0.2,0.2,4.96,362,3.47,1.64,88.4
2020,12,31,9955,22798,6774,95.5,95.1,7.29,7.18,10376,21.7,1.58,117050,4721.74575,4233.807,871.2,912.7,0.18,0.22,4.61,238,3.62,2.2,73.7
2021,1,1,7079,22297,3808,95.2,95.4,7.22,7.18,0,25.9,,119850,4631.66475,4271.34075,1103.6,1028.9,0.24,0.24,4.44,255,3.92,,53.7
2021,1,2,7551,20280,3801,95.4,95.6,7.31,7.2,0,27.1,,,4749.2705,4381.43975,788.2,887.8,0.17,0.2,4.41,118,3.54,,49.5
2021,1,3,8006,22329,3804,95.8,95.4,7.29,7.24,0,25.1,,,4854.365,4544.086,1568.4,1294.5,0.32,0.28,4.29,92.2,3.67,,49.5
2021,1,4,7644,22999,10991,95.8,95.8,7.25,7.2,16529,20.6,6.29,,4856.86725,4456.50725,1261.3,1460.5,0.26,0.33,4.42,71.6,3.57,1.65,70.5
2021,1,5,11296,22863,15008,95.5,95.2,7.13,7.05,15613,17.5,9.87,186825,4754.275,4166.24625,1153.4,1161.7,0.24,0.28,4.56,186.9,3.52,1.89,111.3
2021,1,6,6112,23079,16147,95.9,94.9,7.25,7.18,25725,18.9,9.6,220500,4941.94375,4501.54775,1261.3,1161.7,0.26,0.26,4.98,243,3.7,0.91,130.5
2021,1,7,9620,22669,14781,95.5,94.8,7.3,7.24,31234,18.2,7.43,108325,4546.58825,4283.852,1269.6,1360.9,0.28,0.32,4.76,265,3.3,0.63,144.9
2021,1,8,7815,20331,18526,95.5,95.1,7.27,7.18,32598,18.4,7.37,77200,4592,4306,1070,938,0.23,0.22,4.58,252,3.53,1.84,145.4
2021,1,9,7673,22416,5052,95.2,95.5,7.35,7.26,0,24.4,,,4819,5087,1469,821,0.3,0.16,4.75,304,3.47,,94.6
2021,1,10,8180,22398,3792,95.3,87.3,7.25,7.11,0,25,,,5055,4522,597,797,0.12,0.18,4.99,290,3.55,,73.2
2021,1,11,8580,22801,3798,95.6,85.8,7.23,7.07,19375,24.4,1.6,175200,4992,4594,1212,813,0.24,0.18,4.91,196,3.65,2,67.9
2021,1,12,12503,22297,3796,95.2,95.5,7.26,7.19,6200,22.2,,247000,4779,4567,1178,1253,0.25,0.27,4.83,262,3.59,1.9,69.1
2021,1,13,8586,22929,7230,95.1,89.3,7.35,7.22,21647,22.1,14.38,224000,3643,3040,1220,1477,0.33,0.49,4.81,509,3.72,2.9,104.5
2021,1,14,12267,23519,11287,95.4,90.4,7.24,7.13,32420,18.2,12.33,43575,4109,3828,929,996,0.23,0.26,4.83,235,3.9,2.17,137.2
2021,1,15,11152,22703,10220,95.2,91.1,7.16,6.98,22398,19.5,9.15,,4457,4111,1303,904,0.29,0.22,4.77,204,3.77,2.13,158.9
2021,1,16,12310,22666,8107,95.2,91.3,7.26,7.18,0,19.9,,,4894.401,4301.36775,1394.1,1253,0.28,0.29,4.51,352,3.76,,128.7
2021,1,17,12859,22735,5017,95.2,91.9,7.29,7.16,0,21.1,,223600,5024.518,4481.52975,1087,1410.7,0.22,0.31,4.49,239,3.65,,96.9
2021,1,18,13267,23408,4832,95.5,91.7,7.18,7.1,27104,20.7,9.2,169725,5042.03375,4529.0725,1203.2,1634.8,0.24,0.36,4.58,237,3.64,1.71,75.7
2021,1,19,15316,23200,13458,95.8,92,7.29,7.23,5700,16.5,8.45,198575,4704.23,4599.1355,1194.9,1070.4,0.25,0.23,4.58,255,3.69,1.81,90
2021,1,20,8719,17689,5619,94.4,91.3,,,13450,26.8,8.45,186825,,,,,,,4.52,417.9,3.6,2.3,88.1
2021,1,21,6216,15408,0,85,85,,,21672,39.7,9.38,,,,,,,,4.45,483,3.6,2.26,46.9
2021,1,22,8730,19202,4436,85,85,,,22300,26.5,9.61,200925,,,,,,,3.95,308,3.51,2.2,58.5
2021,1,23,12728,23015,8135,90.8,90.1,7.21,7.15,0,19.6,9.38,,4916.92125,4408.9645,1568.4,1286.2,0.32,0.29,3.79,381,3.45,,84.4
2021,1,24,12777,23018,8128,92.5,92.2,7.21,7.13,0,19.5,,,4774.293,4816.83125,190.6,1311.1,0.4,0.27,3.75,388,3.44,,97.8
2021,1,25,12341,23688,14912,93.9,93.8,7.2,7.06,56055,16.8,4.28,94900,4789.3065,4589.1265,846.3,1120.2,0.18,0.24,4.02,172,3.43,2.14,118.4
2021,1,26,11940,23489,19942,94.3,94.7,7.28,7.19,32615,15.5,7.49,194700,4967,4334,954,879,0.19,0.2,3.53,431,3.43,2.21,139.8
2021,1,27,12005,24133,9252,94.5,95.2,7.27,7.18,19800,18.9,11.7,290750,4717,4246,879,821,0.19,0.19,3.23,364,3.48,2.26,175.8
2021,1,28,13142,23420,2775,95.1,95.3,7.29,7.22,2500,21.8,12.29,260700,4616.65125,4401.45775,1170,1111.9,0.25,0.25,3.06,434,3.45,2.38,150.4
2021,1,29,12321,23406,3032,95.8,95.6,7.25,7.19,13000,22.1,,277000,4586.62425,4391.44875,1120.2,1062.1,0.24,0.24,3.56,410,3.47,2.44,110.1
2021,1,30,12825,22983,3801,95.1,95.6,7.16,7.14,0,21.7,,,,,,,,,3.77,378,3.41,,102.8
2021,1,31,11429,22918,3802,95.6,95,7.18,7.16,0,22.5,,,,,,,,,3.19,362,3.5,,97.7
2021,2,1,12052,22891,3921,95.3,95.1,7.18,7.08,4921,22.1,11.66,20930,4631.66475,4291.35875,1950.2,1784.2,0.42,0.42,2.88,263,1.89,2.2,97
2021,2,2,17097,23532,3801,95.4,95.4,7.3,7.23,6500,19.3,14.45,,4654.185,4549.0905,2332,1825.7,0.5,0.4,2.92,445,3.47,2.41,108.7
2021,2,3,10732,23936,4570,95.5,95.1,7.26,7.22,7710,21.9,19.63,581600,4839.3515,4441.49375,1626.5,1717.8,0.34,0.39,2.98,556,3.42,2.22,129.4
2021,2,4,16724,23403,10688,95.5,95.5,7.23,7.17,13000,16.9,19.55,462000,4904.41,4604.14,2058.1,2166,0.42,0.47,3.27,279,2.95,2.38,146.6
2021,2,5,10933,23438,10765,95.5,95.5,7.22,7.13,16368,19,15.36,385800,4481.52975,4456.50725,1095.3,1037.2,0.24,0.23,3.11,735,3.47,2.43,173
2021,2,6,10717,23029,8134,95.4,95.7,7.2,7.22,0,20.5,,,4241.31375,4398.9555,1502,2166,0.35,0.49,2.91,959,3.53,,166
2021,2,7,10974,22757,8134,95.2,95.3,7.25,7.13,0,20.5,,,4328.8925,4186.26425,1394.1,2664,0.32,0.64,2.94,715,3.66,,154.8
2021,2,8,10974,25999,4330,95.9,99,7.28,7.29,26868,20.8,14.87,284500,4534.077,4949.4505,2041.5,1111.9,0.45,0.22,2.89,465,3.58,2.34,48.3
2021,2,9,11940,23322,3785,95,93.6,7.22,7.11,0,22,,,5469.9185,5319.7835,1593.3,1360.9,0.29,0.26,5.53,298,3.48,2.69,105.2
2021,2,10,12218,24166,3791,95.7,94,7.32,7.26,29341,21.4,12.27,254550,4831.84475,4816.83125,2456.5,1717.8,0.51,0.36,5.49,236,3.5,2.64,96.8
2021,2,11,17657,22728,3792,95.2,95.1,7.34,7.26,17317,19.4,9.38,215200,4891.89875,4641.67375,2381.8,2332,0.49,0.5,5.39,381,3.62,2.49,94.8
2021,2,12,12011,22427,3788,95.2,95.3,7.28,7.3,20000,22.4,9.16,198350,5207.18225,5124.608,2132.8,2356.9,0.41,0.46,5.34,601,3.74,2.26,91.5
2021,2,13,12493,21586,3786,95.5,95.3,7.3,7.32,0,22.7,,,5384.842,5332.29475,2556.1,2415,0.47,0.45,5.43,588,3.73,,89.7
2021,2,14,12068,22599,3790,95.1,95.5,7.32,7.36,0,22.3,,,5454.905,5204.68,2539.5,2962.8,0.47,0.57,5.42,223,4.17,,86.5
2021,2,15,11863,23110,3780,95.4,95.4,7.55,7.48,15000,22.1,,,5524.968,5304.77,2688.9,2630.8,0.49,0.5,5.57,114,3.81,2.95,84.7
2021,2,16,12101,17312,3790,95.4,95.5,7.33,7.26,4050,25.8,9.24,241950,5449.9005,5379.8375,2556.1,2531.2,0.47,0.47,5.56,53.3,3.61,3.46,75.1
2021,2,17,11462,22971,3798,95.2,95.7,7.51,7.6,12812,22.4,7.86,199900,5322.28575,5217.19125,2066.4,2581,0.39,0.49,5.36,307,2.96,2.91,68.1
2021,2,18,16022,33746,3796,95.5,95,7.58,7.62,9334,16,6.66,182050,6405.76,6643.47375,1211.5,1186.6,0.19,0.18,5.25,254.2,3.56,2.95,74.8
2021,2,19,12910,21675,6028,95.7,95.5,7.37,7.3,10000,21.1,5.18,141500,6143.02375,6355.715,1203.2,1228.1,0.2,0.19,5.14,341,3.38,2.41,80.3
2021,2,20,12387,22418,8129,95.2,95.6,7.48,7.37,0,20,,,5967.86625,5680.1075,1759.3,2058.1,0.29,0.36,5.05,361,3.63,,87.3
2021,2,21,12598,23468,9403,95.5,95.9,7.41,7.27,0,18.9,,,5875.283,5717.64125,1593.3,1817.4,0.27,0.32,5.24,217,3.51,,53
2021,2,22,13425,24802,7490,95.1,95.3,7.31,7.17,23940,18.8,4.83,123750,5805.22,5655.085,1709.5,2016.6,0.29,0.36,5.36,410,3.68,2.42,9.4
2021,2,23,16091,21222,25907,95.8,95,7.33,7.29,27632,13.6,4.2,82550,5818,5822.73575,1710,1502,0.29,0.26,5.6,311,3.76,1.61,1.6
2021,2,24,15947,24203,12584,95.5,95.4,7.33,7.31,29017,16.3,4.45,,5554.995,5524.968,1875.5,2647.4,0.34,0.48,5.8,381,4.2,2.99,6.8
2021,2,25,8126,23177,3793,95.8,95.7,7.31,7.25,0,24.4,4.26,88350,5860,5893,2805,3403,0.48,0.58,4.95,194,,3.63,10.8
2021,2,26,779,23459,3796,95.2,95.5,7.36,7.28,19562,30.6,3.32,83100,6221,5910,1394,1693,0.22,0.29,4.48,281,,1.2,7.8
2021,2,27,213,25284,3800,95.3,95.4,7.22,7.22,0,29.3,,,,,,,,,4.35,284,,,8.1
2021,2,28,11602,23959,3797,95.9,95.6,7.19,7.21,0,21.8,,,,,,,,,4.11,464,,,2.9
2021,3,1,19898,23746,3803,95.5,95.8,7.23,7.13,5837,18.1,4.27,94500,,,,,,,6.04,252.9,,2.28,9.2
2021,3,2,28073,22596,3799,95.7,95.3,7.29,7.13,20250,15.8,4.25,114900,5737.65925,6060.4495,1294.5,1784.2,0.23,0.29,7.08,214,3.37,3.37,64.9
2021,3,3,20832,26173,3796,95.3,95.1,7.25,7.2,20681,16.9,3.76,115000,5707.63225,5409.8645,1012.3,1153.4,0.18,0.21,7.98,283,3.37,3.7,65
2021,3,4,27174,27420,3797,95.7,95.8,7.31,7.25,7076,14.7,4.15,105600,,,,,,,6.99,336,3.38,5.1,82.7
2021,3,5,20853,22298,4117,95.8,95.5,7.26,7.22,18000,18.2,3.95,106150,5837.74925,5474.923,1203.2,1402.4,0.21,0.26,5.82,314,3.25,4,73.9
2021,3,6,19235,22322,4857,95.5,95,7.15,7.06,0,18.5,,,5617.55125,5324.788,1858.9,2240.7,0.33,0.42,3.75,288,3.36,,73.9
2021,3,7,17489,23601,4030,95.7,95.1,7.23,7.18,0,19,,,5687.61425,5322.28575,2307.1,2390.1,0.41,0.45,3.37,353,,3.25,67.5
2021,3,8,16193,24034,3803,95.7,95.9,7.23,7.17,27498,19.6,6.26,199400,5592.52875,5127.11025,2863.2,2713.8,0.51,0.53,3.6,277.2,3.22,1.68,67.9
2021,3,9,17617,23363,11691,95.5,95.4,7.25,7.19,9236,17.1,7.25,186950,5462.41175,5104.59,2439.9,1759.3,0.45,0.34,4.8,818,3.27,1.61,86.4
2021,3,10,17819,23217,16787,95.7,95.6,7.26,7.25,27345,16.2,5.17,123550,4766.78625,4764.284,2000,1427.3,0.42,0.3,5.9,437,3.56,1.89,108.9
