Year,Month,Day,V-TWAS_gal,V-PS_gal,V-HSW_gal,Dig1-T_degF,Dig2-T_degF,Dig1-pH,Dig2-pH,FOG_gal,SRT,HSW-VS_percent,HSW-COD_mgL,Dig1-alk_mgL,Dig2-alk_mgL,Dig1-VFA_mgL,Dig2-VFA_mgL,Dig1-FOS-TAC,Dig2-FOS-TAC,Q-influent_MGD,BOD-influent_mgL,TWAS-VS_percent,PS-VS_percent,Biogas
2021,3,11,19378,21955,16840,95.1,95.6,7.43,7.76,9539,16.1,5.12,103900,5279.7475,5509.9545,2514.6,2273.9,0.48,0.41,5.57,399,3.34,3.11,120
2021,3,12,17312,22805,9836,95.5,95.5,7.28,7.59,23631,17.9,8.33,105400,,,,,,,4.2,331,3.33,3.7,127.6
2021,3,13,17884,23477,5547,95.4,95.5,7.25,7.33,0,18.6,,,,,,,,,3.23,656,3.1,,98.5
2021,3,14,16402,23153,9792,95.6,95.6,7.15,7.16,0,18.1,,,5857.76725,6080.4675,1377.5,1402.4,0.24,0.23,3.04,515,3.4,,101.3
2021,3,15,17221,24951,7443,95.4,95.1,7.16,7.27,33332,17.7,6.29,148650,5499.9455,5910.3145,1394.1,1327.7,0.25,0.22,4.46,383,2.2,1.8,102.4
2021,3,16,16948,24830,3799,95.5,95.4,7.24,7.22,7489,19,6.61,126650,5685.112,5630.0625,1369.2,1402.4,0.24,0.25,4.1,328,3.12,2.59,87.3
2021,3,17,16160,22374,10273,95.3,95.2,7.22,7.24,22500,18.4,8.43,126450,5499.9455,5635.067,1419,1568.4,0.26,0.28,3.96,392,3.1,4.3,102.5
2021,3,18,19000,25886,18904,95.5,95.4,7.16,7.25,11819,14.7,1.29,154200,5580.0175,5437.38925,1543.5,1452.2,0.28,0.27,3.94,401.4,3.17,3.93,129.5
2021,3,19,16000,24283,12763,95.6,95.8,7.12,7.35,17575,17.2,1.65,170800,5497.44325,5960.3595,1950.2,1526.9,0.35,0.26,3.52,426,2.67,1.51,136.6
2021,3,20,14588,24905,9454,95.4,95.9,7.28,7.26,0,18.2,,,,,,,,,3.36,551,3.2,1.87,122.7
2021,3,21,14618,24644,4049,95.4,95.3,7.22,7.23,0,20,,,,,,,,,3.36,384,3.2,1.55,106.2
2021,3,22,13814,22336,23230,95.7,95.6,7.33,7.19,34000,17.1,5.77,130350,5575,5480,1353,1344,0.24,0.25,3.31,282,3.3,1.61,112.6
2021,3,23,14452,23708,26943,95.5,95.8,7.3,7.25,38155,15.9,6.72,57600,5305,5345,1527,1519,0.29,0.28,3.97,420,3.4,2.65,138.9
2021,3,24,13933,24544,14361,95.3,95.7,7.3,7.37,35550,17.5,,115800,5380,5492,1378,1195,0.26,0.22,4.03,738,3.1,2.79,136.8
2021,3,25,15575,24482,11275,95.3,95.2,7.39,7.31,28068,16.7,6.43,119250,5583,5457,1411,1378,0.25,0.25,3.85,418,3.13,2.68,112.1
2021,3,26,13548,24669,20020,95.3,95.9,7.3,7.27,22019,14.7,7.37,99525,,,,,,,3.51,340,3.14,2.55,126.4
2021,3,27,15422,24571,14305,95.3,95.5,7.36,7.23,0,15.8,,,,,,,,,4,388,3.15,2.88,122
2021,3,28,14278,24538,5846,95.6,95.7,7.32,7.21,0,19.2,,,5668,5305,1336,1710,0.24,0.32,3.61,216,3.3,2.86,101.4
2021,3,29,14042,24726,17586,95.7,95.6,7.21,7.16,41370,15.2,,,5668,5417,1378,1477,0.24,0.27,3.58,216.7,3.3,1.6,123.3
2021,3,30,13273,25474,15263,95.2,95.7,7.19,7.2,36518,15.9,7.81,218900,5292,5237,1378,1220,0.26,0.23,3.52,600,3.4,1.27,129.1
2021,3,31,12305,24412,12446,95.3,95.5,7.19,7.13,30705,17.5,1.58,187375,,,,,,,3.51,429,3.8,1.91,129.3
2021,4,1,16776,24411,12456,95.5,95.3,7.25,7.13,18720,16,9.2,164675,5730.1525,5277.24525,1443.9,2257.3,0.25,0.43,3.53,624,3.1,1.74,135.6
2021,4,2,14162,25514,18490,95.9,95.5,7.26,7.17,24925,14.8,8.68,125800,5755.175,5497.44325,1908.7,1900.4,0.33,0.35,3.36,832,3.14,2.3,140.6
2021,4,3,13539,24228,12457,95.1,94.9,7.25,7.16,0,17.1,,,5707.63225,5129.6125,1419,1875.5,0.25,0.37,3.02,318,3.16,,117.8
2021,4,4,13118,23837,4984,95.8,94.8,7.24,7.09,0,20.5,,,5527.47025,5024.518,1825.7,1485.4,0.33,0.3,2.94,199,3.8,,89.3
2021,4,5,11962,24120,9145,95.5,95.2,7.26,7.13,34846,19,,,5419.8735,4794.311,1684.6,1883.8,0.31,0.39,3.28,171,3.15,3.38,82.6
2021,6,28,12792,21501,5878,,95.7,,7.26,15000,10.7,5.44,149050,,5622.55575,,1759.3,,0.31,3.52,457,3.17,4.18,34.2
2021,6,29,11293,14180,2665,,95.6,,7.23,10000,88.9,6.23,,,5522.46575,,1485.4,,0.27,3.71,421,3.16,3.47,58.8
2021,6,30,9787,61810,1324,,95.6,,7.28,15000,165,6.53,133925,,,,,,,3.5,665,3.25,,48.9
2021,7,1,11441,229022,550,,95.3,,7.27,0,3.6,5.65,,5520,5708,2324,1236,0.42,0.22,3.49,660,3.3,3.69,34.7
2021,7,2,11736,76641,0,95.4,95.5,7.35,7.27,0,9.7,5.81,,,,,,,,3.34,1100,3.35,3.7,43.4
2021,7,3,12292,7482,0,95.7,95.1,7.23,7.23,0,43.4,,,5441.39285,5687.61425,3240.02,1784.2,0.6,0.31,3.09,982,3.42,,40.3
2021,7,4,13373,11895,0,95.4,95.4,7.27,7.27,0,34,,,5640.0715,5780.1975,3045.8,1087,0.54,0.19,2.68,415,3.38,,38.1
2021,7,5,10627,11540,0,95.3,95.5,7.27,7.33,5012,38.7,,,5502.44775,5772.69075,1883.8,1493.7,0.34,0.26,2.8,207.1,3.42,,35.3
2021,7,6,8362,18232,3613,95.2,95.6,7.32,7.28,22422,28.4,5.94,,5565.004,5890.2965,1560.1,1933.6,0.28,0.33,3.04,168,,2.85,47.2
2021,7,7,7324,16953,3802,95.2,95.3,7.32,7.33,27949,30.6,6.26,129150,5675.103,5642.57375,1643.1,1360.9,0.29,0.24,3.12,368,2.9,2.5,54.3
2021,7,8,8633,15585,3796,95.8,95.4,7.33,7.28,23000,30.6,5.8,,,,,,,,2.9,488,3.7,1.76,54.3
2021,7,9,6189,17024,9201,95.6,95.6,7.28,7.27,28697,26.5,6.34,121100,,,,,,,3.1,412,3.31,2.65,77.2
2021,7,10,6347,16212,7702,95.8,95.5,7.3,7.25,0,28.4,,,,,,,,,3.11,593,2.83,,72.7
2021,7,11,6300,15677,12483,95.8,95.5,7.24,7.16,0,24.9,,,,,,,,,3.16,557,2.8,,104
2021,7,12,6522,19858,12498,95.8,95.7,7.37,7.25,17808,22.1,7.47,,,,,,,,3.05,204,2.81,3.45,109.3
2021,7,13,4091,17876,11644,95.4,95.6,7.26,7.27,5098,25.5,9.12,201525,,,,,,,3.06,432,2.8,3.34,106.5
2021,7,14,2949,19026,12475,95.2,95.4,7.28,7.21,26453,24.9,8.77,178675,,,,,,,3.15,513,3.12,3.4,113.1
2021,7,15,8905,15976,14838,95.2,95.8,7.31,7.28,19624,21.6,6.5,166750,,,,,,,6,475,2.52,3.77,121.5
2021,7,16,6733,13034,17657,95.8,95.2,7.31,7.25,15921,22.9,7.6,221150,,,,,,,3.91,391,3.6,4.76,138.3
2021,7,17,7167,8513,12430,95.6,95.6,7.21,7.23,0,30.5,,,5467.41625,5269.7385,1253,1234.74,0.23,0.23,3.33,236,3.6,,123.9
2021,7,18,6837,9935,10696,95.1,95.3,7.13,7.23,0,31.2,,,5199.6755,5207.18225,1311.1,1286.2,0.25,0.25,3.35,401,2.85,,124.3
2021,7,19,6377,16660,10996,95.4,95.2,7.34,7.32,39546,25.2,,,5152.13275,5179.6575,1377.5,1244.7,0.27,0.24,3.22,80,2.72,2.27,99.6
2021,7,20,5356,16682,26798,95.3,95.7,7.32,7.26,35844,17.6,8.82,170025,5179.6575,5054.545,1477.1,1419,0.29,0.28,3.27,441,2.74,,150.3
2021,7,21,6512,17522,29178,95.3,96,7.3,7.25,23998,16.1,7.6,167325,5029.5225,5054.545,1319.4,1211.5,0.26,0.24,3.07,625,2.76,2.23,188.5
2021,7,22,7848,16872,23681,95.3,95.5,7.33,7.24,20204,17.7,8.38,252650,5094.581,5067.05625,1236.4,1443.9,0.24,0.28,3.12,631,2.84,2.48,190
2021,7,23,6480,16437,9888,95.3,95.6,7.37,7.27,26442,26.2,6.96,168875,5227,5135,1104,1544,0.21,0.3,3.08,698,3.9,2.79,136.2
2021,7,24,6800,15834,3802,95.5,95.7,7.3,7.27,0,32.5,,,5365,5070,1585,1743,0.3,0.34,2.93,1260,3.15,,73.7
2021,7,25,8119,16624,3792,95.1,95.9,7.32,7.24,0,30.1,,,5437.38925,5227.20025,1352.6,1228.1,0.25,0.23,3.06,965,3.12,,63.2
2021,7,26,8369,20269,9199,95.2,95.8,7.35,7.3,31976,22.7,5.23,170700,5372.33075,5317.28125,1518.6,1294.5,0.28,0.24,2.92,492,2.99,2.19,79.4
2021,7,27,8720,17236,12430,95.3,95.8,7.31,7.25,14216,22.4,6.29,118400,5139.6215,5019.5135,1601.6,1443.9,0.31,0.29,2.83,645,2.92,3.11,100.7
2021,7,28,8854,15762,12459,95.6,95.3,7.3,7.22,19731,23.1,6.17,124850,5307.27225,5617.55125,1452.2,829.7,0.27,0.15,3.42,554,,3.13,105
2021,7,29,11246,11933,14705,95.5,95.6,7.29,7.24,13979,22.6,7.81,139375,,,,,,,4.2,465,3.17,3.22,114
2021,7,30,9998,15493,10729,95.4,95.7,7.28,7.21,26642,23.7,7.12,65425,,,,,,,3.38,427,2.92,3.3,118.6
2021,7,31,8562,38875,3540,95.5,95.5,7.33,7.26,0,16.8,,,,,,,,,3.08,254,2.97,,42.8
2021,8,1,9494,17990,3796,95.3,95.4,7.37,7.27,19343,27.4,,,5097,4732,1195,1236,0.23,0.26,3.08,728,3.1,,8.2
2021,8,2,9302,21015,3826,95.6,95.7,7.34,7.23,2907,25.1,5.98,147150,5055,4604,1419,1378,0.28,0.3,2.87,374,2.96,2.47,7.7
2021,8,3,9302,19964,3827,95.9,95.5,7.3,7.22,19931,25.9,6.61,161320,4977,4594,1344,1369,0.27,0.3,2.76,548,,2.46,22.3
2021,8,4,9317,16558,3810,95.8,95.2,7.26,7.21,7618,28.9,,141360,4824,4624,938,713,0.19,0.15,3,588,3.6,1.63,55.9
2021,8,5,6849,14916,3753,95.4,95.7,7.33,7.21,20451,33.6,4.38,152350,5055,4607,1203,1336,0.24,0.29,3.04,731,,1.93,55.7
2021,8,6,11907,14813,8084,95.8,95.8,7.28,7.18,0,24.7,,,4874,4532,1436,813,0.29,0.18,3.29,458,2.95,2.9,75.4
2021,8,7,11522,14784,8082,95.2,95.4,7.33,7.21,0,25,,,4947,4449,1602,1228,0.32,0.28,2.99,724,2.94,,83.4
2021,8,8,11343,16646,2823,95.4,95.1,7.27,7.45,21186,27.8,,,,,,,,,2.67,480,2.78,,59.2
2021,8,9,9784,16376,2732,95.7,95.8,7.27,7.2,15386,29.7,6.74,161400,,,,,,,2.87,265,2.77,2.41,49.2
2021,8,10,9897,15854,17718,95.2,95.6,7.3,7.18,19176,19.7,7.56,140875,,,,,,,2.87,1220,2.72,3.2,92.5
2021,8,11,10747,16325,25586,95.5,95.7,7.26,7.18,17905,16.3,7.28,130350,,,,,,,2.91,708,3.4,2.49,142
2021,8,12,12359,16441,20016,95.2,95.5,7.21,7.12,14353,17.6,7.34,139500,,,,,,,2.9,490,2.79,2.75,144
2021,8,13,9903,16486,12293,96,95.5,7.25,7.13,0,22.2,2.85,115850,,,,,,,2.85,499,2.84,3.5,126
2021,8,14,8867,13723,8108,95.2,95.5,7.2,7.14,0,27.9,,114600,,,,,,,2.62,644,2.86,,102.2
2021,8,15,9533,13278,8105,95.5,95.4,7.25,7.14,30270,27.8,,,4864.374,4571.61075,1535.2,1228.1,0.32,0.27,2.75,749,2.93,,89.8
2021,8,16,9298,16767,13018,95.2,95.5,7.32,7.22,7297,22,7.31,85175,4741.76375,4499.0455,1128.5,962.5,0.24,0.21,2.69,502,2.88,2.43,100.4
2021,8,17,8704,14535,16038,95.5,95.9,7.31,7.26,30463,21.8,7.87,134550,4694.221,4421.47575,896.1,1020.6,0.19,0.23,2.77,351,2.84,3.75,143.3
2021,8,18,8579,16432,15146,95.3,95.8,7.28,7.22,7086,21.4,7.89,173720,4699.2255,4481.52975,1087,962.5,0.23,0.21,2.86,362,2.81,3,131.2
2021,8,19,8513,15872,14516,95.8,95.5,7.25,7.14,31583,22.1,5.95,116330,4521.56575,4398.9555,1228.1,257,0.27,0.6,2.85,573,,3.3,108.9
2021,8,20,9313,10137,16896,95.7,95.6,7.21,7.13,0,23.6,6.11,136800,4611.64675,4328.8925,1045.5,1186.6,0.23,0.27,2.81,485,2.93,3.42,108.5
2021,8,21,8792,10539,12449,96,95.7,7.25,7.13,0,27,,,4566.60625,4243.816,1111.9,746.7,0.24,0.18,2.75,558,2.83,,91.6
2021,8,22,9205,12864,5431,95.8,95.7,7.22,7.21,33858,15.6,,,4368.9285,4526.57025,1078.7,1145.1,0.25,0.25,2.64,609,2.95,,73.1
2021,8,23,9046,14437,5311,95.7,95.5,7.22,7.24,28655,14.9,7.18,131950,4301.36775,4586.62425,1145.1,1153.4,0.27,0.25,3.16,349,2.88,2.53,59.5
2021,8,24,8470,17209,6761,95.5,93.1,7.17,,25208,13.2,5.72,180050,4243.816,,995.7,,0.23,,3.36,603,3.2,4.16,69.2
2021,8,25,9047,20247,12798,94.2,92.8,7.18,,7621,10.2,5.41,149950,4241.31375,,1178.3,,0.28,,3.13,579.8,3.4,3.55,83.3
2021,8,26,9145,15358,18360,95.6,92.5,7.17,,24608,10,,113200,4004,,1261,,0.31,,3,648,3.6,2.74,103.4
2021,8,27,8045,76160,13266,95.2,96.1,7.18,7.2,0,32.3,,,4244,4416,1145,1295,0.27,0.29,2.96,438,2.95,2.4,98.6
2021,8,28,7151,16534,3807,95,95.4,7.16,7.22,0,31.2,,,4537,4341,979,987,0.22,0.23,2.72,561,2.69,,6.2
2021,8,29,7200,16547,3803,95.4,95.9,7.18,7.24,26500,31.1,,185450,4459.0095,4411.46675,945.9,1128.5,0.21,0.26,2.81,620,2.62,,1.4
2021,8,30,6999,15593,15875,95.5,95.1,7.24,7.16,19526,22.3,5.93,117050,4679.2075,4341.40375,1244.7,838,0.27,0.19,2.75,426,2.64,1.99,59.6
2021,8,31,5269,15634,28216,95.3,95.2,7.25,7.13,4,17.5,5.67,185000,4656.68725,4328.8925,1460.5,1360.9,0.31,0.31,3.48,508,2.75,3.53,154
2021,9,1,5413,24437,14470,95.1,95.7,7.3,7.16,26948,19.4,6.76,186650,4694.221,4521.56575,912.7,1277.9,0.19,0.28,2.96,422,2.77,4.79,145.6
2021,9,2,4347,18443,13804,95.2,95.3,7.31,7.22,9779,23.4,6.47,194100,4916.92125,4579.1175,1070.4,970.8,0.22,0.21,2.89,421,2.68,,118.2
2021,9,3,7314,15297,16286,95.5,96,7.33,7.2,27031,22.1,7.99,172300,4266.33625,4641.67375,1178.3,1012.3,0.28,0.22,3.02,470,2.95,1.7,142.8
2021,9,4,6080,10153,3795,95.3,95.1,7.29,7.23,0,42.8,,,4441.49375,4814.329,1253,1020.6,0.28,0.21,2.67,389,3.13,,85
2021,9,5,6623,15952,3801,95.8,95.7,7.32,7.25,0,32.5,,,4569.1085,4874.383,1253,987.4,0.27,0.2,2.57,586,3.23,,68.5
2021,9,6,6114,16608,3824,95.4,95.5,7.3,7.22,0,32.3,,,4504.05,4819.3335,1186.6,1120.2,0.26,0.23,2.45,584,2.62,,60.2
2021,9,7,6566,16143,6657,95,95.3,7.33,7.26,31512,29.2,6.82,156150,5287.25425,4794.311,1170,1352.6,0.22,0.28,2.84,166,3.1,3.75,60.3
2021,9,8,5739,24281,13591,95.3,95.2,7.33,7.28,21505,19.7,5.65,138700,5307.27225,4979.4775,1277.9,1028.9,0.24,0.21,2.74,584,3.12,2.25,78.8
2021,9,9,5203,17100,11787,95.4,96,7.32,7.3,19777,25.2,5.12,110350,5369.8285,5034.527,1116.05,1170,0.21,0.23,2.71,671,3.4,2.76,70.1
2021,9,10,6608,17167,10031,95.4,95.3,7.35,7.21,25725,25.4,5.67,147650,5377.33525,4761.78175,1261.3,1037.2,0.23,0.22,2.66,484,3.16,2.92,93.2
2021,9,11,5854,16065,3819,95.5,95.2,7.27,7.19,0,33.3,,,5069.5585,4819.3335,1203.2,954.2,0.24,0.2,2.7,683,3.12,,64
2021,9,12,6473,10122,1459,95.1,95.1,7.25,7.14,0,47.5,,,5117.10125,4806.82225,1136.8,1037.2,0.22,0.22,2.91,624,3.14,,6
2021,9,13,7769,35946,5041,95.3,95.2,7.36,7.27,29465,17.6,8.25,236050,5189.6665,4774.293,1170,1120.2,0.23,0.23,2.78,790.4,3.26,1.38,2.5
2021,9,14,7815,14836,10074,95.2,95.7,7.29,7.2,9857,26.2,7.19,182000,4979.4775,4761.78175,1211.5,1145.1,0.24,0.24,2.74,476,3.24,2.58,44.8
2021,9,15,7594,15465,15346,95.4,95.3,7.32,7.21,26428,22.3,11.35,231850,4991.98875,4734.257,1103.6,995.7,0.22,0.21,2.78,617,3.15,2.51,113.2
2021,9,16,8201,18335,16029,95.9,95.3,7.33,7.23,14031,20.2,6.15,115450,4919.4235,4709.2345,1053.8,1170,0.21,0.25,2.75,586.9,3.12,3.16,118.2
2021,9,17,7358,21622,13375,95.3,96,7.34,7.25,19688,20.3,13.53,,5384.842,5039.5315,1784.2,1618.2,0.33,0.32,2.69,628,3.15,2,115.9
2021,9,18,7814,16938,3809,95.5,95.3,7.26,7.28,0,30,,,5027.02025,5377.33525,1684.6,1394.1,0.34,0.26,2.6,526,3,,84.9
2021,9,19,7955,16466,3803,96,95.2,7.32,7.24,0,30.4,,,5432.38475,5124.608,1477.1,1410.7,0.27,0.28,2.75,758.6,2.76,,74.3
2021,9,20,7724,17394,12676,95.4,95.3,7.38,7.3,50156,22.7,7.75,,5337.29925,5262.23175,1477.1,1609.9,0.28,0.31,2.88,458,3.3,2.33,96.7
2021,9,21,8663,12323,16829,95.5,95.1,7.38,7.26,39020,22.7,1.3,,5570.0085,5009.5045,1244.7,1651.4,0.22,0.33,2.77,389.1,2.98,2.83,143.1
2021,9,22,8191,15701,5269,95.6,95.4,7.38,7.28,25600,29.4,,,5354.815,4979.4775,1327.7,1385.8,0.25,0.28,2.59,350,3.5,3.21,128.2
2021,9,23,8308,15998,1762,95.6,95.5,7.32,7.28,26275,32.9,1.87,,5454.905,5207.18225,1643.1,1668,0.3,0.32,2.55,388.2,,,101.6
2021,9,24,8201,14754,5701,95.9,95.6,7.39,7.29,41756,29.9,8.43,,5479.9275,5117.10125,1336,1668,0.24,0.33,2.55,623,2.98,3.51,133.8
2021,9,25,8059,16751,8123,95.8,95.3,7.2,7.21,0,26.1,,,5429.8825,4866.87625,1784.2,1867.2,0.33,0.38,2.5,884,3.7,,103.3
2021,9,26,7635,17242,2215,94.5,95.4,7.19,7.17,0,31.7,,,,,,,,,2.56,564,3.11,,73.3
2021,9,27,8167,16495,7717,96,95.5,7.35,7.25,26568,26.5,8.97,,,,,,,,2.6,447,3.9,2.29,73.6
2021,9,28,8237,15098,10247,95.5,95.6,7.35,7.24,11700,25.5,1.11,,,,,,,,2.64,551,3.3,3.37,108.7
2021,9,29,8199,16153,12278,95.8,95.1,7.35,7.22,30040,23.4,11.87,,,,,,,,2.7,916,3.17,2.44,131.7
2021,9,30,8589,20384,21416,95.8,95.7,7.3,7.2,20532,17,7.67,,4914.419,4671.70075,1726.1,862.9,0.35,0.18,2.74,763,3.23,2.92,161.2
2021,10,1,8186,15226,11743,95.4,95.3,7.35,7.25,20200,24.4,6.92,100650,5019.5135,4869.3785,1311.1,1477.1,0.26,0.3,2.71,646,3.23,2.62,123.6
2021,10,2,8552,11532,2694,95.3,95.4,7.41,7.29,0,37.7,,,5124.608,5047.03825,1253,1170,0.24,0.23,2.59,786,3.18,,86.1
2021,10,3,8075,15251,2044,95.8,95.7,7.5,7.43,0,33.8,,,4799.3155,5232.20475,1692.9,1194.9,0.35,0.23,2.38,530,3.15,,72.6
2021,10,4,7516,15815,2487,95.9,95.7,7.38,7.29,9175,33.2,16.58,,5104.59,4939.4415,1228.1,1452.2,0.24,0.29,2.51,321,3.17,3.71,78.3
2021,10,5,6747,16223,9178,95.8,95.2,7.41,7.37,18769,26.7,7.56,,5254.725,4846.85825,1153.4,1626.5,0.22,0.34,2.49,568,2.77,3.75,88.8
2021,10,6,6879,12706,13382,95.5,95.3,7.38,7.34,21600,26,5.75,127625,,,,,,,2.57,374,2.92,3.11,104.6
2021,10,7,6581,17108,4760,95.2,96,7.43,7.35,3774,30.2,5.46,120100,,,,,,,2.61,571,2.72,3.16,78.7
2021,10,8,6288,17119,4699,95.5,95.8,7.4,7.33,25766,30.5,3.77,93225,,,,,,,2.58,447,2.79,1.29,66.7
2021,10,9,6688,16494,3790,95.2,95.9,7.31,7.28,0,31.8,,,,,,,,,2.49,530,3.1,,53
2021,10,10,6696,17355,3792,95.5,95.1,7.34,7.31,0,30.8,,,,,,,,,2.51,554,1.46,,48
2021,10,11,6424,17523,11656,95.7,95.4,7.38,7.29,28845,24.1,6.17,151800,,,,,,,2.98,410,3.23,2.2,71.9
2021,10,12,6448,15989,17302,95.9,95.8,7.33,7.22,11552,21.6,8.6,269850,5185,4847,1170,1162,0.23,0.24,2.65,380,3.14,3.62,118.3
2021,10,13,6344,24858,16826,95.5,95.2,7.38,7.24,34370,17.9,8.88,274350,5157,4494,1220,1228,0.24,0.27,3.37,536,3.1,1.89,135.9
2021,10,14,6793,18647,11964,95.1,95.6,7.34,7.23,9153,22.9,8.51,183725,5050,4784,1270,1444,0.25,0.3,2.65,565,3.12,1.9,124.8
2021,10,15,6376,18050,8638,95.7,95.9,7.34,7.24,30936,25.9,11.25,187250,5002,4659,1178,1104,0.24,0.24,2.57,560,3,3.64,113.3
2021,10,16,6564,15913,6894,95.3,95.5,7.4,7.32,0,29.2,,,4987,4757,1129,1012,0.23,0.21,2.43,443,2.9,,13.7
2021,10,17,6021,10995,11188,95.8,95.2,7.3,7.26,0,30.4,,,4994,4737,1286,1195,0.26,0.25,2.42,739,2.97,,69.9
2021,10,18,5752,10573,10937,95.6,95.3,7.31,7.22,39943,31.5,8.14,,5050,4724,1137,1278,0.23,0.27,2.49,435,3.8,,138.1
2021,10,19,6526,13313,14688,95.4,95.7,7.41,7.29,6868,24.9,3.62,,5370,4694,1037,971,0.19,0.21,2.53,658,2.97,3.16,108.9
2021,10,20,6097,17342,15003,95.4,95.8,7.38,7.28,27706,22.3,8.14,,,,,,,,2.57,798,3.7,2.88,122.8
2021,10,21,9106,17821,15381,95.2,95.7,7.34,7.25,6983,20.3,8.64,,5535,4817,1012,1178,0.18,0.24,2.59,534,,,132.1
2021,10,22,6667,17633,11535,95.2,91.8,7.34,7.22,20079,23.9,11.12,,,,,,,,2.48,528,3.12,3.2,178
2021,10,23,6730,16902,8143,95.1,95,7.51,7.32,0,27,,,5425,5080,1228,1054,0.23,0.21,2.37,671,3.18,,149.5
2021,10,24,7802,15155,8141,95.3,95.3,7.51,7.48,0,27.6,,,,,,,,,4.51,672,3.27,,131
2021,10,25,7442,16583,13603,95.5,95.4,7.4,7.31,11131,22.8,9.79,,,,,,,,3.59,305,3.41,2.76,134.5
2021,10,26,7101,13915,19509,95.7,95.2,7.4,7.27,15977,21.2,18.89,117200,5820,5470,1369,1236,0.24,0.23,2.88,399,2.72,3.57,146.8
2021,10,27,1897,2380,7324,95.8,95.4,7.43,7.3,25685,74,6.36,134900,,,,,,,2.96,603,1.79,,105.3
2021,10,28,5122,15066,14439,95.1,95.7,7.49,7.37,7079,24.8,4.68,104600,6136,5758,1361,1286,0.22,0.22,3.56,622,,,87
2021,10,29,9441,13441,19767,95.2,95.7,7.45,7.36,19124,20.1,4.63,10405,,,,,,,3.41,469,3.37,4.6,126.8
2021,10,30,7541,11226,8089,95.4,95.4,7.37,7.27,0,31.9,,,6143,5945,1253,1253,0.2,0.21,2.9,514,3.25,,19.4
2021,10,31,7567,9088,8077,95.9,95.9,7.46,7.34,0,34.7,,,,,,,,,2.71,610,3.2,,85.1
2021,11,1,7958,25777,13279,95.3,95.3,7.4,7.37,21636,18.2,5.74,,,,,,,,2.68,423,3.8,1.99,97.6
2021,11,2,6762,27007,19955,95.4,95.6,7.46,7.37,8555,16,4.14,87150,6168,6206,1228,1378,0.2,0.22,2.71,455,3.1,1.61,107.1
2021,11,3,7736,17687,25859,95.7,95.7,7.56,7.49,24186,16.7,4.39,87300,3171,6126,1286,1261,0.41,0.21,2.56,510,2.7,2.85,112.9
2021,11,4,7379,16715,32736,95.6,95.7,7.38,7.32,13672,15.1,6.59,118700,6063,6018,1286,1195,0.21,0.2,2.66,390,2.78,2.1,145.1
2021,11,5,7952,28526,14541,95.7,95.8,7.51,7.33,7214,16.8,9.82,90650,6231,5870,1170,1170,0.19,0.2,2.64,428,3.7,2.9,128.5
2021,11,6,7968,17241,2051,95.7,95.6,7.45,7.31,0,31.5,,,6105,5718,1344,1203,0.22,0.21,2.71,426,3.5,,97
2021,11,7,7959,17730,2140,95.6,95.7,7.46,7.33,0,30.8,,,5910,5560,1361,1079,0.23,0.19,2.61,365,3.3,,97.5
2021,11,8,7535,18611,4665,95.3,95.6,7.48,7.36,12606,27.8,15.57,456750,6038,5457,1187,1336,0.2,0.24,2.63,271,2.94,2.3,100.4
2021,11,9,7986,18004,11150,95.7,95.7,7.45,7.33,7655,23.1,7.44,134000,5758,5377,1153,1070,0.2,0.2,2.61,329,2.84,2.42,120.1
2021,11,10,7401,17478,13956,95.6,95.3,7.43,7.27,18184,22.1,8.64,167250,5935,5437,1236,1452,0.21,0.27,2.67,654,3.1,2.74,139.9
2021,11,11,8191,14777,11452,95.3,95.6,7.43,7.32,0,24.9,,,5708,5452,1568,1436,0.27,0.26,3.08,653,3.8,,125.5
2021,11,12,8750,20073,12461,95.6,95.2,7.43,7.27,29694,20.8,13.4,215650,5868,5322,1394,1444,0.24,0.27,2.63,450,3.3,2.61,129.6
2021,11,13,7467,15011,8122,95.7,95.6,7.32,7.17,0,28,,,5613,5280,1270,1635,0.23,0.31,2.6,456,3.2,,167.7
2021,11,14,7490,14795,8149,95.8,94.9,7.32,7.17,0,28.2,,,5357,4822,2398,1593,0.45,0.33,2.47,592,3.31,,187.9
2021,11,15,7467,15319,13998,95.7,95.3,7.45,7.29,16067,23.3,18.33,360800,5170,4784,1120,1145,0.22,0.24,2.53,363,2.8,2.85,208
2021,11,16,7951,17150,9918,95.2,95.9,7.42,7.24,4500,24.5,14.33,332900,4944,4549,1701,1120,0.34,0.25,2.76,468,2.88,2.9,213.4
2021,11,17,8525,14193,6289,95.7,95.6,7.41,7.27,11450,29.6,,,5070,4749,1402,1170,0.28,0.25,2.77,476,2.74,3.25,187.1
2021,11,18,10559,17538,8762,95.6,95.4,7.44,7.23,6010,23.3,14.33,281050,5052,4659,1203,1361,0.24,0.29,2.61,1180,,,157.3
2021,11,19,8770,17002,13677,94.7,94.9,7.35,7.2,20537,21.7,1.87,230275,4994,4567,1120,1295,0.22,0.28,2.65,665,4.85,2.98,184.1
2021,11,20,9325,16873,8119,95.2,95.4,7.45,7.28,0,25,,,5140,4629,1344,1319,0.26,0.28,2.67,924,2.96,,130.5
2021,11,21,9363,18500,5294,95.8,95.7,7.41,7.25,0,25.9,,,5057,4607,1286,1369,0.25,0.3,2.37,653,3.3,,101.3
2021,11,22,9366,18664,10327,95.2,95,7.38,7.25,10501,22.4,7.42,146400,5177,4792,1303,1129,0.25,0.24,2.53,197,2.85,1.97,98.6
2021,11,23,6492,16785,10352,95.2,95.9,7.34,7.25,9858,25.5,5.7,177850,5067,4779,1220,1278,0.24,0.27,2.57,579,2.77,,122.2
2021,11,24,9803,17662,6076,95.6,95.8,7.34,7.21,11854,25.6,7.8,119000,5055,4727,1344,1054,0.27,0.22,2.74,996,2.89,2.46,94.7
2021,11,25,9304,17287,3777,95.3,95.3,7.38,7.22,0,28.3,,,,,,,,,2.22,940,2.95,,73.4
2021,11,26,9938,18029,3782,94.4,95.5,7.38,7.26,0,27,,,,,,,,,2.24,372,2.98,,73.6
2021,11,27,9729,17735,1998,95.3,95.5,7.4,7.28,0,29.1,,,,,,,,,2.29,208,2.83,,58.4
2021,11,28,9367,17655,1183,95.3,95.4,7.38,7.22,0,30.4,,,,,,,,,2.26,171,2.74,,46.5
2021,11,29,8630,18405,7097,96,95.3,7.36,7.2,10638,25.1,6.79,,5042,4729,1402,1046,0.28,0.22,2.53,176,2.73,3.2,61.8
2021,11,30,8241,18470,21350,95.8,95.2,7.28,7.23,21572,17.9,7.11,,4934,4709,1286,987,0.26,0.21,2.6,524,2.7,2.79,107.5
2021,12,1,7421,15472,24573,95.2,95.7,7.31,7.2,20498,18.1,5.13,75750,4997,4659,1037,1112,0.21,0.24,2.84,490,2.7,,121.7
2021,12,2,7465,17012,32031,95.4,95.2,7.32,7.18,23584,15.2,5.33,113350,5030,4869,1004,1087,0.2,0.22,2.76,562,2.69,2.31,134.4
2021,12,3,8944,17440,12462,95.7,95.8,7.33,7.23,22848,22.1,7.39,160800,5105,4689,1095,1145,0.21,0.24,2.72,764,2.88,2.78,145.8
2021,12,4,8307,17702,3795,95.7,95.1,7.33,7.25,0,28.8,,,5030,4894,1220,1054,0.24,0.22,2.55,398,2.96,,97.9
2021,12,5,7552,18072,3788,95.7,95.6,7.4,7.24,0,29.2,,,5162,4572,1021,697,0.2,0.15,2.73,550,2.85,,76.7
2021,12,6,7563,18362,15530,95.3,95.7,7.35,7.23,23059,20.7,7.86,162650,5042,4927,1212,1095,0.24,0.22,2.51,446,2.86,1.96,99.7
2021,12,7,8096,18632,19698,95.4,95.2,7.28,7.23,6820,18.5,6.43,145125,5177,4739,1062,1012,0.21,0.21,2.56,1010,2.91,1.82,143.9
2021,12,8,7573,18128,18491,95.1,95.3,7.3,7.24,29059,19.4,5.66,,5147,4999,1112,1228,0.22,0.25,2.62,779,3.1,2.8,122.6
2021,12,9,10787,16759,19549,95.3,95.6,7.3,7.18,14255,18.2,6.24,116725,5377,4984,1104,1162,0.21,0.23,2.52,653,3.5,2.6,119.8
2021,12,10,9646,14917,18296,95.5,95.5,7.3,7.25,24027,20,6.21,,5598,5355,1187,1054,0.21,0.2,3.01,628,2.91,3.26,135.6
2021,12,11,10814,8206,5543,95.5,95.8,7.26,7.19,0,34.9,,127725,5470,4974,797,1054,0.15,0.21,2.51,759,3.85,,92.2
2021,12,12,10471,7543,5551,95.7,95.8,7.26,7.3,0,36.4,,,5305,5242,1129,987,0.21,0.19,2.46,908,2.92,,86.9
2021,12,13,11098,18114,11773,95.7,95.4,7.36,7.33,19522,20.9,5.82,193550,5370,5032,971,1245,0.18,0.25,2.41,471,2.86,2.9,111.3
2021,12,14,10764,16817,21632,95.2,95.4,7.29,7.17,15590,17.4,7.59,181425,5167,5145,1220,1162,0.24,0.23,2.57,276,2.79,2.65,147.3
2021,12,15,11054,14954,23777,95.6,95.9,7.29,7.15,22087,17.2,7.53,158950,5342,4982,1353,1037,0.25,0.21,2.84,834,2.96,2.84,161.3
2021,12,16,11861,13768,20606,95.3,95.7,7.29,7.21,12328,18.6,7.36,129650,5530,5355,1270,1286,0.23,0.24,3.17,582,2.89,3.76,150.1
2021,12,17,5753,13911,8902,95.2,95.6,7.34,7.21,14165,30,9.31,189525,5527,5232,1203,1228,0.22,0.23,3.66,352,,,133.5
2021,12,18,11460,17345,8106,94.6,95.6,7.4,7.36,0,23.2,,,5713,5500,1295,1668,0.23,0.3,3.5,952,2.8,,118.4
2021,12,19,11546,17386,4704,98.2,95.7,7.39,7.28,0,25.5,,,5688,5275,1195,1145,0.21,0.22,3.24,546.8,2.98,,102.6
2021,12,20,13025,18439,23550,93.6,95.6,7.35,7.25,28932,15.6,7.7,184450,5638,5505,1369,1485,0.24,0.27,3.27,171,2.84,2.47,129.1
2021,12,21,13971,15605,17709,94.4,95.1,7.34,7.2,7607,18.1,6.42,143750,5165,4762,1369,1203,0.27,0.25,3.15,199.6,2.84,3.25,152
2021,12,22,11596,14651,11569,93.5,95.9,7.32,7.2,29383,22.7,6.33,160825,5080,4992,1029,1129,0.2,0.23,2.78,178,2.7,3.28,117
2021,12,23,10353,15286,8130,95.5,95.1,7.36,7.23,0,25.4,,,5332,5192,1062,879,0.2,0.17,2.29,212,2.73,,86
2021,12,24,8648,14071,8123,95.8,95.6,7.4,7.27,5055,27.8,,,,,,,,,2.18,128,2.77,,67
2021,12,25,7800,14234,4983,96,95.8,7.38,7.26,0,31.8,,,,,,,,,1.93,184,2.76,,56.6
2021,12,26,6312,15007,3825,95.7,95.8,7.39,7.36,0,34.1,,,,,,,,,2.11,135,2.69,,49.5
2021,12,27,6042,14620,18557,95.1,95.6,7.4,7.3,24605,21.9,4.87,81525,,,,,,,2.33,144,2.65,3.13,67.7
2021,12,28,6192,15045,28596,95.1,95.5,7.33,7.23,17639,17.2,2.32,57700,5142,5005,1153,1062,0.22,0.21,2.82,362,2.68,3.3,90.2
2021,12,29,6343,15831,19407,95.5,95.1,7.35,7.26,17186,20.6,3.73,71500,5115,4919,1170,1037,0.23,0.21,2.52,603,2.83,2.88,84.9
2021,12,30,7622,16220,17822,95.5,95.6,7.31,7.22,26614,20.6,4.59,71425,5122,4872,1112,1228,0.22,0.25,3.25,628,2.78,3.4,81.5
2021,12,31,8270,15525,8374,95.9,95.2,7.39,7.25,2578,26.7,,,,,,,,,3.37,608,3,,65.3
2022,1,1,8180,15787,12441,95,95.6,7.34,7.22,0,23.6,,,,,,,,,2.95,337,3.2,,68.5
2022,1,2,8769,15584,3481,95.4,95.4,7.29,7.21,0,30.8,,,,,,,,,3.12,127,3.1,,58.9
2022,1,3,9129,16154,4100,95.6,95.7,7.34,7.29,11976,29.2,5.49,95200,,,,,,,3.41,151,2.98,3.63,51.9
2022,1,4,8887,16800,14912,95.3,95.4,7.39,7.24,14772,21.1,4.86,116450,5095,4879,996,996,0.2,0.2,3.15,436,3,2.98,78
2022,1,5,9630,14738,22165,94.7,95.7,7.3,7.17,10341,18.4,7.14,100550,4929,4769,1145,1120,0.23,0.23,3.01,314,2.97,3.1,122.7
2022,1,6,9450,15935,8140,95.7,95.6,7.34,7.23,0,25.6,13.38,99650,4937,4792,896,896,0.18,0.19,3.41,246,2.99,3.29,107.5
2022,1,7,9329,13761,3226,94.8,95.3,7.28,7.27,12170,32.6,1.39,356600,5310,5092,1195,1461,0.23,0.29,3.84,569,2.94,2.22,83.6
2022,1,8,8884,10616,3795,94.9,96.3,7.4,7.33,0,36.8,,,5292,5232,1402,987,0.26,0.19,3.8,448,3,,76.2
2022,1,9,9043,12475,3774,96.9,96.7,7.42,7.33,0,33.9,,,5540,5252,1311,1319,0.24,0.25,3.43,480,2.95,,68
2022,1,10,9654,16880,17671,96.1,96.5,7.3,7.26,19650,19.4,8.54,121650,5502,5467,1112,1178,0.2,0.22,3.45,573,3.2,2.79,103.5
2022,1,11,10369,15128,23440,96.1,96.7,7.21,7.2,15581,17.5,7.36,122050,5445,5285,1212,1120,0.22,0.21,3.08,368,3.13,2.79,150.8
2022,1,12,9420,11969,26043,95.5,96.1,7.21,7.22,22703,18.1,8.81,195625,5467,5580,1303,971,0.24,0.17,2.71,829,2.67,2.98,162.4
2022,1,13,10434,9874,20413,95.7,95.9,7.34,7.28,7856,21.1,8.15,110450,5598,5442,1295,1178,0.23,0.22,2.68,759,3.43,2.92,166.2
2022,1,14,10548,16304,21301,95.3,95.9,7.23,7.3,19996,17.8,1.36,112000,5422,5482,1494,1253,0.28,0.23,2.54,958,3.11,3.22,189.4
2022,1,15,10078,14561,8174,93.6,95,7.35,7.27,0,26.1,,,5817.73125,5740.1615,1427.3,1385.8,0.25,0.24,2.47,430,3.42,,154
2022,1,16,9240,11260,9876,93.3,96.2,7.38,7.33,0,28.2,,,5987.88425,6077.96525,1369.2,1419,0.23,0.23,2.64,385,3.36,,130.6
2022,1,17,9632,10211,16529,94.5,96.2,7.41,7.36,21688,23.6,8.48,232825,6228.10025,6205.58,1551.8,1294.5,0.25,0.21,2.61,608,3.11,3.57,133.9
2022,1,18,9918,9819,25504,95.7,96.5,7.4,7.33,18128,19,6.29,165275,6178.05525,6230.6025,1419,1253,0.23,0.2,2.74,448,2.94,3.2,152.1
2022,1,19,9406,12144,37248,96.3,96.3,7.42,7.35,28064,14.6,8.74,121600,6256,6131,1187,1087,0.19,0.18,2.74,706,2.97,3.64,186.7
2022,1,20,10363,9688,26407,95.2,96.3,7.35,7.33,15426,18.5,6.69,139150,5688,5765,1734,1743,0.3,0.3,2.7,920,3.25,3.43,201.7
2022,1,21,10560,13333,2122,94,95.3,7.48,7.37,13431,33,9.49,238450,6196,5745,1676,1253,0.27,0.22,2.76,1260,3.67,3.57,148.2
2022,1,22,11297,11383,3801,96,96,7.44,7.34,0,32.4,,,6408,5835,1768,1793,0.28,0.31,2.71,1410,3.94,,121.7
2022,1,23,11400,9052,3806,96.4,96.4,7.43,7.32,0,35.4,,,6426,5868,2274,1826,0.35,0.31,2.76,767,4.14,,99.7
2022,1,24,11537,9884,8835,96.8,96.4,7.54,7.38,15270,28.4,9.22,217600,6633,5835,1992,2772,0.3,0.48,2.73,483,3.97,2.55,100.5
2022,1,25,10583,11769,11465,95.8,96.6,7.41,7.38,3200,25.4,7.83,150000,6318,5775,2540,2764,0.4,0.48,2.69,328,3.54,2.77,132.9
2022,1,26,11335,9822,27498,96,96.6,7.54,7.35,25201,17.6,7.34,,6491,5718,2257,2971,0.35,0.52,2.73,671,3.37,2.87,127.5
2022,1,27,12930,9328,22204,95.9,96.8,7.52,7.34,14370,19.3,4.55,76350,6203,6110,2548,2448,0.41,0.4,2.69,675,3.37,3.18,134
2022,1,28,12154,9966,13206,96.1,96.8,7.62,7.45,21108,24.3,8.78,188300,6458,5985,1959,1826,0.3,0.31,2.66,891,3.34,3.38,140.4
2022,1,29,13281,10065,8123,96,96.6,7.46,7.39,0,27.3,,,6221,6128,2332,1817,0.37,0.3,2.63,1160,3.39,,166.5
2022,1,30,12769,8589,6412,96.8,96.5,7.47,7.38,0,30.9,,,6151,6168,2100,1768,0.34,0.29,2.38,522,3.35,,150.9
2022,1,31,14147,9975,11273,96.3,96.8,7.47,7.41,11738,24.2,,,6196,6451,1743,1734,0.28,0.27,2.61,178,2.96,3.7,116.6
2022,2,1,15000,11105,4262,96.3,96.9,7.41,7.35,0,28.3,4.49,,6456,6068,1975,1817,0.31,0.3,2.61,730,2.71,3.71,115.5
2022,2,2,15430,9195,7856,96.4,96.3,7.43,7.38,11332,26.4,8.28,150850,6568,6138,2149,2589,0.33,0.42,2.59,810,2.86,4.1,105.4
2022,2,3,16742,9378,20536,95.8,96.1,7.33,7.34,20834,18.4,8.59,179400,6321,6148,2249,1983,0.36,0.32,2.7,687,2.83,3.89,168.3
2022,2,4,16066,10301,16932,96.2,95.2,7.41,7.25,15251,19.8,7.7,172100,6416,5880,2125,1992,0.33,0.34,2.57,869,2.81,3.54,178.1
2022,2,5,16060,9597,8161,95.5,96.5,7.3,7.23,0,25.4,,,6231,6095,2249,1967,0.36,0.32,2.56,726,2.77,,130.8
2022,2,6,17570,10231,6704,97,95.8,7.45,7.22,0,24.9,,,6433,5840,1743,2017,0.27,0.35,2.66,745,2.62,,107.6
2022,2,7,17586,10781,8472,96.1,96.3,7.36,7.41,15564,23.3,5.16,120800,6268,6108,2058,2266,0.33,0.37,2.59,632,2.51,,90.9
2022,2,8,18081,10595,13426,96.8,95.5,7.44,7.34,5000,20.4,6.47,112400,6328,5775,1502,1685,0.24,0.29,2.72,356,2.33,3.35,110.7
2022,2,9,17692,9473,12759,96.3,96.5,7.49,7.42,16583,21.5,8.25,90400,5925,6005,2008,1759,0.34,0.29,2.7,767,2.35,3.98,103.6
2022,2,10,17939,10503,22884,96.2,95.2,7.44,7.34,21891,16.7,7.86,114200,5768,5372,1718,1817,0.3,0.34,2.65,874,2.47,4.37,137.1
2022,2,11,18019,10390,22400,95.1,95.7,7.28,7.31,16751,16.9,19.35,,5185,5107,1876,1751,0.36,0.34,2.67,683,2.65,4.4,183.1
2022,2,12,17622,9451,8129,95.5,94.7,7.35,7.31,0,24.4,,,5117,4854,2125,2050,0.42,0.42,2.52,614,2.64,,177.1
2022,2,13,18182,8754,5508,94.1,96,7.47,7.39,0,26.4,,,5307,5120,1826,1959,0.34,0.38,2.57,570,2.55,,152.8
2022,2,14,18255,9688,11419,95.3,95.5,7.44,7.35,13360,21.8,1.94,,5663,5035,1676,1859,0.3,0.37,2.51,474,2.53,4.1,124.8
2022,2,15,16870,11328,11108,94.7,96.4,7.23,7.36,7600,21.8,12.41,,5210,5305,2324,1585,0.45,0.3,2.55,973,2.56,3.2,152.2
2022,2,16,15207,11092,8139,96.4,96,7.4,7.29,13567,24.9,11.31,244550,,,,,,,2.83,416,2.69,3.6,138.3
2022,2,17,17028,10259,11550,96.6,96.3,7.44,7.33,7542,22.1,8.72,186000,,,,,,,2.71,531,2.47,3.18,126.3
2022,2,18,16035,8803,15403,96.8,95.9,7.4,7.26,25082,21.3,9.79,181350,,,,,,,2.65,538,2.42,4.7,154.6
2022,2,19,19590,9833,8148,95.9,96.4,7.24,7.2,0,22.8,,,,,,,,,2.56,361,2.78,,131.4
2022,2,20,18742,8694,8171,96.7,95.2,7.29,7.2,0,24.1,,,,,,,,,2.65,569,2.8,,124.8
2022,2,21,16924,9530,10564,96.1,96.3,7.36,7.33,11260,23.2,,,5540,5222,1394,1494,0.25,0.29,2.59,397,2.75,,124.6
2022,2,22,14870,15911,17333,96.1,96.2,7.47,7.38,24241,17.8,8.39,206150,5593,5085,1295,1170,0.23,0.23,2.76,237.7,2.84,3.28,158.2
2022,2,23,14827,11164,33200,94.6,96.3,7.44,7.35,18676,14.5,8.85,210650,5462,5145,1494,1303,0.27,0.25,2.73,752.5,2.82,3.95,209.1
2022,2,24,15474,9753,25473,94.8,94.7,7.42,7.25,20600,16.9,8.94,180600,5260,4832,1336,1286,0.25,0.27,2.72,756,2.9,3.53,211.5
2022,2,25,13545,9523,14802,93.8,95.5,7.42,7.36,24565,22.7,8.17,192350,4804,5017,2166,1187,0.45,0.24,2.64,812,3.7,3.88,179.8
2022,2,26,14349,9557,8016,95,95.3,7.39,7.29,0,26.9,,,5575,5087,1153,1195,0.21,0.23,2.67,684,3.4,,121.9
2022,2,27,15236,10078,8108,95.6,96.2,7.39,7.41,0,25.7,,,5205,5397,1220,1369,0.23,0.25,2.57,1190,3.2,,91.2
2022,2,28,15156,12430,13761,96.5,96.2,7.42,7.35,17419,20.8,6.79,,5605,5180,1270,1187,0.23,0.23,2.59,444,3.15,3.33,94.1
2022,3,1,14298,17853,24838,96.3,96.2,7.32,7.33,15472,15.1,6.54,193150,5350,5205,1187,1295,0.22,0.25,2.63,446,2.97,2.92,132.7
2022,3,2,14368,19150,31167,96.8,94.8,7.25,7.21,25150,13.3,7.79,106300,5160,4832,1544,871,0.3,0.18,2.68,545,3.15,3.19,176.9
2022,3,3,15522,13288,24545,96,95.5,7.31,7.17,19994,16.1,7.49,97350,5280,4527,1212,1178,0.23,0.26,2.55,395,3.9,3.5,179.7
2022,3,4,13243,11692,14884,95.1,94,7.28,7.18,17460,21.5,8.75,119620,4994,4331,1095,963,0.22,0.22,2.68,651,3.21,3.78,139.5
2022,3,5,13378,9347,8150,94.5,96,7.25,7.22,0,27.8,,,4999,4732,1328,979,0.27,0.21,2.78,1070,3.27,,111.5
2022,3,6,13476,9508,8153,95.6,96.1,7.4,7.38,0,27.6,,,4894,4592,1162,1187,0.24,0.26,2.64,804,3.5,,97.9
2022,3,7,13946,10037,13450,95.1,96.4,7.32,7.33,15809,22.9,17.84,109650,4692,4887,1104,963,0.24,0.2,2.82,526,3.7,3.44,101.3
2022,3,8,12512,10155,22280,94.7,95.7,7.2,7.18,17047,19.1,9.76,167750,4457,4569,913,921,0.2,0.2,2.71,355,2.96,3.2,142.7
2022,3,9,12212,9442,22202,93.9,96.6,7.13,7.17,19784,19.6,14.43,166450,4126,4404,987,1145,0.24,0.26,2.7,578,2.98,3.43,185.3
2022,3,10,13668,15936,21266,94.2,95.3,7.21,7.12,16633,16.9,8.65,244200,4051,4204,813,954,0.2,0.23,2.64,537,3.1,3.69,190.6
2022,3,11,12028,17638,15248,92.2,94.7,7.13,7.13,13456,19.1,1.82,358500,3733,4069,996,879,0.27,0.22,2.73,576,2.96,3.7,204.4
2022,3,12,11395,13456,8146,92,94.1,7.1,7.09,0,26,,,3906,4079,913,1012,0.23,0.25,2.64,552,3.3,,169.8
2022,3,13,11684,9501,2855,92.6,95.7,7.11,7.17,0,35.7,,,3826,4224,813,987,0.21,0.23,2.53,881,3.19,,118.4
2022,3,14,13146,10811,1873,93.9,96.5,7.23,7.26,8300,33.2,5.17,88900,3984,4344,738,971,0.19,0.22,2.65,456,3.26,3.43,78.9
2022,3,15,12354,11207,15486,94.7,96.6,7.28,7.33,17914,22,6.67,164700,3836,4542,813,1079,0.21,0.24,2.58,452,3.11,3.15,101
2022,3,16,13481,9886,23714,95.6,96.2,7.12,7.19,14959,18.2,7.46,124300,3883,4366,846,1012,0.22,0.23,2.66,765,3.19,3.82,166.9
2022,3,17,14738,11693,18272,96,96.8,7.17,7.22,23024,19.2,5.19,89200,3823,4574,655,1087,0.17,0.24,2.65,440,3.1,3.76,127.1
2022,3,18,13665,11053,18175,96.3,96.4,7.13,7.2,20316,20,7.38,135200,3523,4384,763,954,0.22,0.22,3.52,619,3.25,4.48,141.4
2022,3,19,12861,10801,8121,95.3,96.2,7.18,7.24,0,27,,,3706,4647,747,1220,0.2,0.26,3.24,410,3.5,,132.7
2022,3,20,12651,10985,8123,96.4,96.6,7.34,7.34,0,27,,,3698,4674,863,1104,0.23,0.24,2.88,523,2.95,,117.2
2022,3,21,12895,9502,23134,96.3,96.9,7.22,7.26,29012,18.8,8.98,217850,3691,4812,813,904,0.22,0.19,2.87,381,2.92,3.43,120.9
2022,3,22,13770,10097,28907,96.1,96.1,7.2,7.3,18645,16.3,6.97,153250,3566,4517,921,1021,0.26,0.23,3.4,382,2.89,2.86,163.7
2022,3,23,14025,11047,26132,95.7,96.2,7.14,7.22,20759,16.8,7.57,128100,3416,4484,946,1402,0.28,0.31,3.59,647,2.91,2.83,173.2
2022,3,24,15143,11602,22837,96.3,95.9,7.07,7.16,18072,17.3,9.2,184900,3396,4216,954,1012,0.28,0.24,3.32,610,3.44,3.69,185.8
2022,3,25,13880,10465,15199,95.4,96.3,7.04,7.14,18281,21.7,8.26,125950,3228,4314,1054,1120,0.33,0.26,3.11,478,2.85,3.78,177.4
2022,3,26,13449,10311,8120,95.7,95.1,7.15,7.19,0,26.9,,,3436,4434,730,788,0.21,0.18,2.86,503,2.81,,120.9
2022,3,27,15518,10193,8120,95.1,96.4,7.15,7.19,0,25.4,,,3518,4216,680,1004,0.19,0.24,2.84,1560,2.82,,97.7
2022,3,28,18775,8341,17772,96,95.6,7.25,7.21,22790,19.1,7.43,194950,3606,4024,788,855,0.22,0.21,2.79,808,2.84,3.21,111.2
2022,3,29,17348,10067,25475,94.6,95.9,7.08,7.05,15006,16.2,7.76,90550,3498,4009,689,938,0.2,0.23,2.92,415,3.17,3.27,152.5
2022,3,30,17747,10945,17698,95.1,95.5,7.11,7.12,20724,18.5,7.76,76200,3551,3924,622,772,0.18,0.2,3.39,523,3.15,3.92,143.4
2022,3,31,21841,13314,14471,94.8,96.4,7.06,7.17,11531,17.3,7.39,137400,3421,4056,705,971,0.21,0.24,3.62,870,2.98,3.7,136.2
2022,4,1,19598,12536,8230,95.4,95.6,7.14,7.16,10077,21.3,7.28,230350,3433,4016,788,938,0.23,0.23,3.05,539,2.94,4.17,127.6
2022,4,2,18769,12149,3785,94.4,96.5,7.06,7.1,0,24.7,,,,,,,,,3.26,492,2.83,,106.5
2022,4,3,19148,9692,3790,96.2,96.3,6.96,7.06,0,26.3,,,,,,,,,3.24,641,2.96,,94.4
2022,4,4,18444,10470,17316,96.2,96.9,7.23,7.2,19254,18.6,5.93,118800,3668,4587,389,627,0.11,0.14,3.24,423,2.81,3.47,110.1
2022,4,5,16161,10919,17182,96.7,95.7,7.1,7.07,8797,19.4,4.88,86100,3783,4639,466,711,0.12,0.15,3.6,342,2.73,4.3,120.3
2022,4,6,16881,16215,13633,95.6,96.1,7.33,7.32,16940,18.4,18.35,129650,,,,,,,4.01,520,2.64,5.46,116.3
2022,4,7,16052,16836,8479,96.5,95.3,7.17,7.1,6834,20.7,5.52,88550,,,,,,,3.34,408,2.66,4.92,112.5
2022,4,8,14086,16880,12069,94.4,96.2,7.17,7.14,25176,19.9,7.66,255200,3968,4899,429,623,0.11,0.13,3.21,395,2.85,4.42,114.4
2022,4,9,13672,16830,8120,95.4,95,7.19,7.15,0,22.2,,,,,,,,,3.05,537,2.94,,113
2022,4,10,13884,16721,8114,95.7,121.5,7.19,7.1,0,22.2,,,4272,5120,520,718,0.12,0.14,3.06,520,2.95,,96.5
2022,4,11,14157,16941,19683,96.2,126.1,7.11,7.07,22015,16.9,8.25,213500,4224,3980,487,440,0.12,0.11,3.01,311,2.95,2.37,111.5
2022,4,12,14261,16222,23019,95.6,92.1,7,6.96,20437,16,12.96,169450,,,,,,,3.05,589,2.97,2.51,151.6
2022,4,13,18587,16464,25531,96.6,92.5,7,6.94,16412,14.2,5.65,131500,,,,,,,3.37,892,2.81,3.55,141.6
2022,4,14,18276,16856,24460,95,95.8,6.98,7.03,16502,14.4,5.27,39900,,,,,,,3.21,604,2.74,2.58,73.2
2022,4,15,19749,17270,16180,95.2,95.1,7.14,7.02,9581,16.1,7.64,218600,4189,4191,567,728,0.14,0.17,3.19,829,2.67,2.66,49.4
2022,4,16,19785,16937,4672,94,95.5,7.16,7.11,0,20.7,,,3957,4236,546,582,0.14,0.14,2.7,480,2.47,,91.9
2022,4,17,17469,16102,4672,95.1,94.5,7.13,7.08,0,22.4,,,4001,4009,506,545,0.13,0.14,2.7,212,2.52,,70.3
2022,4,18,16592,16726,17211,95.6,93.9,7.1,7.02,15234,17,6.65,92600,4093,3923,552,477,0.13,0.12,2.97,138,2.54,0.56,73.9
2022,4,19,16677,16835,14867,94.5,94.8,7.06,6.97,7545,17.7,5.74,216000,3838,3870,563,581,0.15,0.15,2.96,451,2.44,4.87,110.7
2022,4,20,15640,14642,10792,95.2,94.7,7.14,6.97,10440,20.9,5.55,101500,3832,3821,534,565,0.14,0.15,4.13,696,2.56,2.39,92.2
2022,4,21,6194,6991,5860,93,96.5,7.02,7.12,2700,45.1,13.84,93400,3528,3948,610,497,0.17,0.13,3.83,529,,,94.1
2022,4,22,10385,13641,1821,95.5,96.5,7.02,7.05,4800,33.2,4.8,117800,3995,4174,480,538,0.12,0.13,3.8,700,,,63.4
2022,4,23,20506,17201,3779,96.4,96.5,7.09,7.08,0,20.7,,,3882,4261,612,684,0.16,0.16,3.54,351,2.45,,81.7
2022,4,24,20588,14981,3782,96.5,96.4,7.02,7.06,0,21.8,,,4297,4200,661,657,0.15,0.16,4.2,525,2.49,,74.8
2022,4,25,19625,17052,12100,96.3,95.6,7.06,7.12,23594,17.6,11.42,,4092,4293,540,694,0.13,0.16,3.46,416,2.43,2.31,94.1
2022,4,26,17574,15973,26366,96,95.5,7.1,7.07,17688,14.3,5.75,132000,4304,4169,572,756,0.13,0.18,3.36,516,2.5,2.18,136.9
2022,4,27,17802,17583,26942,95.9,96.2,7.09,7.01,22111,13.8,17.46,162550,4273,4244,810,1050,0.19,0.25,3.42,422.2,2.56,2.91,180
2022,4,28,18719,16600,20848,96.4,95.3,7.1,7,17117,15.3,22.16,164856,4303,3829,684,1177,0.16,0.31,3.26,446,2.62,3.84,179
2022,4,29,16613,16339,13137,96.2,96.8,7.15,7.11,17708,18.6,,,,,,,,,3.42,358,2.76,3.98,105.7
2022,4,30,17559,14397,8116,96.4,95.9,7.1,7.05,0,21.4,,,,,,,,,3.47,492,2.76,,33.3
2022,5,1,17439,16649,8104,96.4,96.8,7.12,7.04,0,20.3,,,,,,,,,3.2,900,2.86,,34.1
2022,5,2,15912,16333,12623,96.2,94.1,7.23,7.09,21421,19.1,11.31,125358,,,,,,,3.28,393,2.82,2.14,40.1
2022,5,3,15553,21025,20274,96.1,96.4,7.25,7.12,13320,15.1,7.63,102700,,,,,,,4.91,237,2.76,3.2,40.5
2022,5,4,14007,16649,20947,96.5,96.2,6.99,6.74,16499,16.6,4.97,103750,,,,,,,3.79,334,2.85,2.5,49.5
2022,5,5,15608,14750,21242,96.1,94.8,7.24,7.14,16258,16.6,3.81,84950,,,,,,,3.62,591,2.91,2.52,96.7
2022,5,6,10196,16333,9983,95.9,95.5,7.34,7.2,8093,23.5,4.89,91700,,,,,,,3.52,420,2.89,3.3,90.8
2022,5,7,5929,16012,3775,96.2,96.9,7.26,7.18,0,33.4,,,,,,,,,3.39,436,1.58,,61.7
2022,5,8,6071,16675,3774,96.6,96.5,7.33,7.24,0,32.4,,,,,,,,,3.26,510,1.8,,58.1
2022,5,9,3791,17626,6105,96.5,96.5,7.84,7.24,5900,31.2,19.97,,6060,4836,902,640,0.15,0.13,3.43,314.6,1.93,2.48,72.2
2022,5,10,5904,14325,5573,97.1,96.8,7.29,7.13,7412,33.3,14.8,126950,6006,4671,761,733,0.13,0.16,3.55,369,2.99,3.44,86.5
2022,5,11,5765,16963,21038,96.8,96.8,7.34,7.19,21775,19.6,8.39,444700,6177,4699,846,899,0.14,0.19,3.36,500,1.75,2.11,113.7
2022,5,12,5865,17262,20883,96.4,96.5,7.23,7.06,14392,19.5,7.89,500000,,,,,,,3.58,1020,1.97,2.37,127.9
2022,5,13,5759,19136,8087,95.8,96.5,7.3,7.13,11911,26,6.74,267700,6031,4795,877,928,0.15,0.19,3.45,754,2.47,2.39,112.4
2022,5,14,12457,15478,3778,95.8,95.4,7.35,7.23,12052,27.1,,,6129,4896,791,722,0.13,0.15,3.25,847,2.88,,91
2022,5,15,11709,14427,3776,96.4,96.6,7.34,7.21,0,28.7,,,,,,,,,3.27,1120,2.3,2.3,83.5
2022,5,16,12240,11192,22436,95.7,96.1,7.31,7.21,23181,18.7,9.8,277700,5935,5207,686,775,0.12,0.15,3.12,475,2.19,3.68,130.6
2022,5,17,11202,12512,20514,95.7,95.7,7.26,7.08,14217,19.4,16.71,232650,5796,4606,1007,1518,0.17,0.33,3.07,366.7,1.99,3.84,172.7
2022,5,18,10028,17968,22759,95.9,96.3,7.33,7.03,21153,16.9,8.24,,5865,4495,833,1383,0.14,0.31,3.13,411,2.4,2.8,176
2022,5,19,10933,16079,16037,96.3,96.3,7.19,7.03,15843,19.9,8.93,,6086,4266,1038,1912,0.17,0.45,3.25,467,,,170.7
2022,5,20,11150,14770,13703,96.3,96.8,7.28,7.12,19467,21.7,7.69,,6379,4948,919,1265,0.14,0.26,3.1,717,,,139.9
2022,5,21,10946,12878,7014,96.3,96.4,7.28,7.06,0,27.8,,,6459,4866,830,775,0.13,0.16,2.93,1020,2.16,,110.6
2022,5,22,11275,15258,8131,95.5,96,7.26,7.08,0,24.8,,,6389,5161,804,806,0.13,0.16,2.84,823,2.5,,111.5
2022,5,23,11657,16095,11934,96,96.2,7.36,7.37,10033,21.6,9.39,,6369,4945,786,729,0.12,0.15,2.94,394,1.99,2.98,126.4
2022,5,24,11758,15588,4748,95.8,96.8,7.4,7.21,0,26.7,1.53,314450,6160,5038,860,738,0.14,0.15,3.09,1080,2.18,3.39,116.5
2022,5,25,12890,21372,10767,96.3,96.3,7.44,7.27,17360,19.1,6.86,124500,2935,2222,668,552,0.23,0.25,4.5,893,2.31,2.97,109.6
2022,5,26,14626,19140,17330,96,96.5,7.43,7.24,11884,16.8,5.13,100400,3167,2597,865,854,0.27,0.33,3.73,623,2.35,5.7,123.7
2022,5,27,16814,13991,12151,96.2,96.5,7.35,7.17,12016,20,5.36,134300,3014,2276,748,785,0.25,0.34,3.4,978,2.29,4.1,102.3
2022,5,28,16603,13755,3784,96.1,96.4,7.39,7.24,0,25.1,,,6561,5650,943,879,0.14,0.16,3.34,634,2.31,,69.6
2022,5,29,15846,13902,3791,96.6,96.1,7.43,7.26,0,25.6,,,6994,5331,932,815,0.13,0.15,3.21,845,2.35,,64.9
2022,5,30,15622,16083,3785,96.2,96.2,7.33,7.19,0,24.2,,,6842,5544,865,889,0.13,0.16,2.89,316,2.39,,65.1
2022,5,31,13892,17330,14619,96.6,96.7,7.29,7.16,14296,18.7,1.53,,6659,5334,869,757,0.13,0.14,3.09,165,2.45,2.36,99.1
2022,6,1,11840,16137,13471,96,96.8,7.35,7.2,13300,20.7,,,5573,4561,2202,2211,0.4,0.48,3.13,278,2.46,3.41,124.4
2022,6,2,12524,16822,25480,95.9,96.2,7.41,7.17,21030,15.6,6.98,195200,6573,5347,968,960,0.15,0.18,3.22,627,2.48,3.5,134.3
2022,6,3,10731,15781,12602,96.3,96.2,7.29,7.11,10461,21.9,8.35,150600,6643,5254,927,1193,0.14,0.23,3.16,606,2.51,3.2,140.8
2022,6,4,10860,16231,3798,95.3,96.8,7.33,7.2,0,27.8,,,6089,5015,2116,2036,0.35,0.41,3.07,672,2.53,,92.9
2022,6,5,11159,15141,3798,96.1,96.2,7.35,7.22,0,28.5,,,6216,5161,1881,1935,0.3,0.37,3.05,715,2.43,,74.6
2022,6,6,11739,16260,11537,96.7,96.8,7.33,7.17,14270,21.7,9.15,193550,7478,5589,897,815,0.12,0.15,3.5,380,2.54,1.64,89.8
2022,6,7,11720,17550,26786,95.1,94.8,7.35,7.25,17653,15.3,5.88,240400,6858,5106,968,748,0.14,0.15,3.29,512,2.62,4.43,144.8
2022,6,8,3834,4420,6608,95.7,96.4,7.53,7.35,7209,57.7,8.99,204100,5938,4798,2073,1528,0.35,0.32,3.43,935,,2.25,125.1
2022,6,9,7461,15474,4871,96.4,96.3,7.39,7.26,3300,30.9,5.16,139500,6857,5724,1126,834,0.16,0.15,3.18,654,,,71.4
2022,6,10,15778,11825,3803,96.4,96.6,7.42,7.31,7017,27.3,6.77,,,,,,,,3.25,727,2.63,3.9,81.1
2022,6,11,14038,1763,3800,96.3,96.2,7.28,7.18,0,43.8,,,6971,5639,1004,870,0.14,0.15,3,734,2.58,,64.3
2022,6,12,14805,2503,3796,96.7,96.6,7.25,7.17,0,40.7,,,6702,5831,2103,1979,0.31,0.34,3.43,607,2.5,,55.5
2022,6,13,14130,19165,3161,97.1,96.7,7.43,7.28,5077,23.5,6.9,,6883,5565,2243,2057,0.33,0.37,3.23,423,2.41,3.81,68.4
2022,6,14,17458,12152,1576,97,97.1,7.39,7.28,0,27.5,7.53,,6721,5744,950,794,0.14,0.14,3.18,350,2.32,3.68,58.9
2022,6,15,13509,10081,1444,97,95.8,7.37,7.28,5201,34.3,7.41,,6732,5761,976,780,0.14,0.14,3.7,632,2.37,4.24,50
2022,6,16,11507,28269,11286,95.5,96.4,7.39,7.33,12580,16.8,7.25,,6405,5679,894,936,0.14,0.16,3.61,714,2.41,4.56,89.5
2022,6,17,8332,16258,15644,96,95.9,7.31,7.22,19078,21.3,8.32,,5925,5388,997,1057,0.17,0.2,3.08,764,2.17,3.48,140.5
2022,6,18,10295,17256,8100,95.4,96.3,7.32,7.24,4555,24.1,,,6377,6003,967,877,0.15,0.15,2.86,710,2.71,,102.2
2022,6,19,9967,15812,8108,95.4,95.8,7.38,7.25,0,25.3,,,6748,5910,944,958,0.14,0.16,2.77,621,2.95,,85.1
2022,6,20,14167,17217,15479,95.8,95.8,7.26,7.26,17119,18.3,6.13,,6571,5932,925,831,0.14,0.14,2.83,360,2.71,2.61,106.1
2022,6,21,13857,17139,24574,96.3,96.5,7.29,7.21,24355,15.4,7.66,171050,5516,5236,761,786,0.14,0.15,3,489,2.68,2.98,135.8
2022,6,22,13898,15747,31246,95.8,95.7,7.17,7.19,23561,14.1,7.41,224050,5421,4941,899,782,0.17,0.16,2.98,838,2.79,2.46,164.9
2022,6,23,13971,16514,19452,95.5,96.1,7.28,7.14,21765,17.2,8.15,,5782,5309,869,940,0.15,0.18,2.96,384,2.72,4.8,152
2022,6,24,11354,16335,21854,95.7,96,7.21,7.21,19688,17.3,8.41,,5522,5313,804,891,0.15,0.17,2.97,394,2.84,4.1,143.7
2022,6,25,12337,11810,13854,95.5,95.7,7.25,7.12,0,22.6,,,6116,5373,1015,981,0.17,0.18,6.26,448,2.87,,119.8
2022,6,26,9043,249,14446,95.6,96,7.26,7.13,0,36.1,,,6316,5665,1071,972,0.17,0.17,3.54,320,2.79,3.96,116.2
2022,6,27,8732,23997,611,95.2,96.2,7.35,7.28,12614,25.7,7.32,,6243,6184,1101,1179,0.18,0.19,3.16,201,2.62,,78.2
2022,6,28,8253,17699,0,95.6,96.1,7.25,7.24,0,33.1,6.17,,6593,5754,944,960,0.14,0.17,3.11,267,2.67,3.41,59.8
2022,6,29,7615,18032,0,95.6,96.2,7.26,7.21,6020,33.5,5.62,,6664,5917,1090,1108,0.16,0.19,3.09,1060,3.43,2.83,46.2
2022,6,30,6552,16570,0,95.8,95.6,7.31,7.27,3670,37.1,,,6589,5821,959,1076,0.15,0.18,3.13,519,3.31,4.22,36.1
2022,7,1,5589,16595,0,95.6,95.9,7.94,7.28,0,38.7,,,6382,5918,902,1013,0.14,0.17,3.03,755,3.23,4.18,61.2
2022,7,2,5480,16080,0,95.7,95.7,7.21,7.12,0,39.8,,,6316,5760,886,832,0.14,0.14,2.93,539,3.4,,41.5
2022,7,3,5558,16096,0,95.8,96.3,7.21,7.1,0,39.6,,,6355,5897,1058,1012,0.17,0.17,2.68,820,2.3,,36.1
2022,7,4,6021,16527,0,96.1,95.7,7.3,7.21,0,38.1,,,6782,5713,1011,948,0.15,0.17,2.94,322,0.3,,29.1
2022,7,5,5754,16356,9757,96,96.2,7.21,7.11,5160,26.9,4.92,122150,6076,5595,871,951,0.14,0.17,2.89,190,1.75,4.92,55
2022,7,6,5744,17092,24038,95.7,96.2,7.26,7.15,12635,18.3,5.48,153550,5845,5199,1192,1276,0.2,0.25,2.93,287,3.18,4.23,122.9
2022,7,7,6536,18311,21205,95.9,96.1,7.27,7.15,16501,9.3,6.68,146950,5577,5007,1201,1199,0.22,0.24,2.86,284,3.57,3.55,151
2022,7,8,6488,19414,18084,96,96.1,7.15,7.34,13423,19.5,,,4849,5397,1581,806,0.33,0.15,5.68,260,3.6,3.5,133.3
2022,7,9,5155,10243,8099,95.5,95.6,7.23,7.26,0,36.5,,,5296,5581,1290,860,0.24,0.15,3.83,160,3.42,,111.8
2022,7,10,5012,7326,8109,95.8,95.9,7.22,7.22,0,42,,,5532,5699,1120,861,0.2,0.15,3.3,100,3.22,,72.4
2022,7,11,5122,19253,15336,95.7,96.5,7.24,7.26,16045,21.6,5.36,114425,5387,5646,1036,804,0.19,0.14,3.85,187,3.25,4.84,84.4
2022,7,12,4686,18189,16852,95.3,95.9,7.22,7.25,10484,21.6,5.18,121850,5160,5567,1065,951,0.21,0.17,3.37,164,3.35,3.28,98.8
2022,7,13,4446,18168,16869,95.2,96.3,7.15,7.22,18427,21.7,5.97,164200,5134,5624,1160,949,0.23,0.17,3.25,285,2.9,2.33,105.3
2022,7,14,4637,17634,24475,95.6,95.9,7.17,7.2,17616,18.4,6.38,128000,5102,5531,1083,866,0.21,0.16,3.15,345,2.97,3.53,118.6
2022,7,15,4613,17766,19029,95.8,96.2,7.09,7.22,16527,20.7,7.74,174500,4537,5528,1400,870,0.31,0.16,3.9,330,2.94,5,130.5
2022,7,16,4347,14404,8091,95.6,96.1,7.29,7.31,0,32,,,4882,5551,1157,997,0.24,0.18,3.32,162,3.27,,101.2
2022,7,17,4298,17179,4978,96.1,96.3,7.25,7.32,0,32.4,,,4903,5520,1011,1104,0.21,0.2,3.09,268,3.11,,79.6
2022,7,18,4048,17400,12269,95.6,96.3,7.16,7.25,23756,25.4,7.54,204300,4721,5471,974,908,0.21,0.17,3.11,154,3,3.1,81.8
2022,7,19,3498,177718,27868,95.8,96.4,7.14,7.27,21047,17.5,7.12,143450,4713,5482,1019,929,0.22,0.17,3.12,412,3.9,3.9,119.9
2022,7,20,5176,16781,34064,95.6,96.7,7.03,7.27,14805,15.3,6.67,60450,4413,5357,1336,1023,0.3,0.19,3.04,375,3.9,4.77,131.5
2022,7,21,4938,16712,25744,95.5,96.3,7.07,7.31,20572,18.1,7.79,142150,4167,5294,1397,967,0.34,0.18,3.09,658,2.97,5.65,135.2
2022,7,22,4490,16302,10627,95.2,96.5,7.11,7.3,18563,27.3,4.63,81900,4486,5330,1252,1055,0.28,0.2,2.99,636,2.88,4.21,111.9
2022,7,23,3731,14481,13040,95.9,96.6,7.19,7.21,0,27.5,,,4600,5354,889,1146,0.19,0.21,2.97,537,2.49,,72.9
2022,7,24,4244,16819,2769,95.5,96.8,7.1,7.23,0,36,,,4194,4768,702,797,0.17,0.17,2.85,566,2.49,,46.5
2022,7,25,3950,16389,20467,95.3,96.2,7.14,7.2,16667,21,,,4086,4781,811,911,0.2,0.19,2.99,263,2.78,3.2,63.2
2022,7,26,3558,16896,13139,95.6,96.3,7,7.19,10746,25.5,9.43,,3879,4732,672,840,0.17,0.18,3.05,724,2.89,2.65,88.1
2022,7,27,3641,14029,24102,95.9,96.4,7.07,7.17,17504,20.5,6.39,,4049,4734,700,756,0.17,0.16,2.98,732,2.99,3.24,102.4
2022,7,28,4455,14110,26103,98.5,96.5,7.13,7.18,19646,19.2,7.7,73550,4459,5144,854,888,0.19,0.17,3,598,2.86,2.41,124
2022,7,29,4323,11086,21533,95.6,96,6.95,7.2,20421,23.2,9.29,166400,4074,5013,1214,944,0.3,0.19,2.97,676,2.81,3.61,132.2
2022,7,30,3838,5718,11739,95.3,96,7.08,7.21,0,40.3,,,4131,4922,1044,868,0.25,0.18,2.91,766,2.7,,124
2022,7,31,4033,13049,9488,95.6,96.3,7.2,7.24,14781,32.3,,,4522,4996,861,909,0.19,0.18,3.05,869,,,97.9
